time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323460,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4252319335937,0.8097379207611084,0.382843017578125,0.3482055068016052,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4251403808594,0.8777486085891724,0.4941921830177307,0.471136063337326,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4251403808594,0.860164225101471,0.4647841155529022,0.3275728225708008,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4251708984375,0.8340455889701843,0.421432226896286,0.402771383523941,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4253845214844,0.7286944389343262,0.2762776613235473,1.263035535812378,286.4251403808594,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1251525878906,286.4244384765625,1.0,0.648433268070221,1.0,1.0,0.0,1.0,-3.3777823448181152,3.3777730464935303,9.174348633678164e-06,2.609379529953003,0.7343677878379822,0.7343677878379822,0.0,204.00819396972656,226.0,23430.283203125,-0.0,3380.537109375,1.0,283.1499938964844,285.9065856933594,290.5798034667969,292.1246337890625,293.1499938964844,293.1499938964844,283.1499938964844,17259.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179391980171204,1.0,0.0,0.0,2.034167528152466,2.0341758728027344,2.761002235729393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.01708984375,0.0,290.7245178222656,1895.4371337890625,0.0,1755.09912109375,0.5186778903007507,1.0,0.0,3.0,1.0,0.0
12323520,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4252319335937,0.8097379207611084,0.382843017578125,0.3482055068016052,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4251403808594,0.8777486085891724,0.4941921830177307,0.471136063337326,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4251403808594,0.860164225101471,0.4647841155529022,0.3275728225708008,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4251708984375,0.8340455889701843,0.421432226896286,0.402771383523941,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4253845214844,0.7286944389343262,0.2762776613235473,1.263035535812378,286.4251403808594,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1251525878906,286.4244384765625,1.0,0.648433268070221,1.0,1.0,0.0,1.0,-3.3777823448181152,3.3777730464935303,9.174348633678164e-06,2.609379529953003,0.7343677878379822,0.7343677878379822,0.0,204.00819396972656,226.0,23430.283203125,-0.0,3380.537109375,1.0,283.1499938964844,285.9065856933594,290.5798034667969,292.1246337890625,293.1499938964844,293.1499938964844,283.1499938964844,17259.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179391980171204,1.0,0.0,0.0,2.034167528152466,2.0341758728027344,2.761002235729393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.01708984375,0.0,290.7245178222656,1895.4371337890625,0.0,1755.09912109375,0.5186778903007507,1.0,0.0,3.0,1.0,0.0
12323580,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052124023437,0.7978883385658264,0.3816171288490295,0.3475304245948791,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.40509033203125,0.8653535842895508,0.4932830035686493,0.4707301259040832,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051208496094,0.848504900932312,0.464056134223938,0.3273967504501343,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051513671875,0.8233168125152588,0.4208625853061676,0.4026823937892914,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053649902344,0.7192372679710388,0.2756528258323669,1.2623482942581177,286.40509033203125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1220092773437,286.4043273925781,1.0,0.6535733342170715,1.0,1.0,0.0,1.0,-3.3753421306610107,3.375333070755005,9.161298294202425e-06,2.60757064819336,0.7395848035812378,0.7395848035812378,0.0,214.9954528808593,214.0,23553.572265625,-0.0,3438.19970703125,1.0,283.1499938964844,285.8822021484375,290.62359619140625,292.1764221191406,293.1499938964844,293.1499938964844,283.1499938964844,17244.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190635204315186,1.0,0.0,0.0,2.0633199214935303,2.063328504562378,2.840707509221829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.859375,0.0,301.232666015625,1895.4371337890625,0.0,1764.322998046875,0.5249586701393127,1.0,0.0,3.0,1.0,0.0
12323640,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052124023437,0.7978883385658264,0.3816171288490295,0.3475304245948791,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.40509033203125,0.8653535842895508,0.4932830035686493,0.4707301259040832,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051208496094,0.848504900932312,0.464056134223938,0.3273967504501343,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051513671875,0.8233168125152588,0.4208625853061676,0.4026823937892914,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053649902344,0.7192372679710388,0.2756528258323669,1.2623482942581177,286.40509033203125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1220092773437,286.4043273925781,1.0,0.6535733342170715,1.0,1.0,0.0,1.0,-3.3753421306610107,3.375333070755005,9.161298294202425e-06,2.60757064819336,0.7395848035812378,0.7395848035812378,0.0,214.9954528808593,214.0,23553.572265625,-0.0,3438.19970703125,1.0,283.1499938964844,285.8822021484375,290.62359619140625,292.1764221191406,293.1499938964844,293.1499938964844,283.1499938964844,17244.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190635204315186,1.0,0.0,0.0,2.0633199214935303,2.063328504562378,2.840707509221829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.859375,0.0,301.232666015625,1895.4371337890625,0.0,1764.322998046875,0.5249586701393127,1.0,0.0,3.0,1.0,0.0
12323700,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.394287109375,0.7961537837982178,0.3810103833675384,0.3470377624034881,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3941955566406,0.8637091517448425,0.4928228855133056,0.4703545868396759,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39422607421875,0.8469907641410828,0.4636907279491424,0.3271836936473846,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3942565917969,0.821916401386261,0.4205738306045532,0.4024664759635925,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3944702148437,0.717905580997467,0.2753419280052185,1.2612109184265137,286.3941955566406,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.12060546875,286.3933410644531,1.0,0.6535412669181824,1.0,1.0,0.0,1.0,-3.3724193572998047,3.37241005897522,9.145586773229296e-06,2.6053688526153564,0.7422015070915222,0.7422015070915222,0.0,216.24842834472656,214.0,23607.2109375,-0.0,3438.604248046875,1.0,283.1499938964844,285.8692321777344,290.64581298828125,292.2023010253906,293.1499938964844,293.1499938964844,283.1499938964844,17237.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195631861686707,1.0,0.0,0.0,2.0780487060546875,2.0780575275421143,2.881408249777451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.5087890625,0.0,306.6498107910156,1895.4371337890625,0.0,1768.4290771484375,0.5281403064727783,1.0,0.0,3.0,1.0,0.0
12323760,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3826904296875,0.7963505983352661,0.3804193437099457,0.3464789986610412,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3825988769531,0.8641007542610168,0.4923678934574127,0.4699002206325531,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3825988769531,0.8473999500274658,0.4633339941501617,0.3269147276878357,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3826599121094,0.8223274946212769,0.4202919006347656,0.4021730720996856,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3829040527344,0.7181702852249146,0.2750435471534729,1.2597273588180542,286.382568359375,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.119384765625,286.3816833496094,1.0,0.652529776096344,1.0,1.0,0.0,1.0,-3.368741750717163,3.368732690811157,9.125711585511452e-06,2.602550745010376,0.7448161840438843,0.7448161840438843,0.0,215.42950439453125,202.0,23656.375,-0.0,3425.339111328125,1.0,283.1499938964844,285.855712890625,290.66815185546875,292.2279968261719,293.1499938964844,293.1499938964844,283.1499938964844,17232.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199972867965698,1.0,0.0,0.0,2.092848300933838,2.0928571224212646,2.922596706866898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.90576171875,0.0,312.1683654785156,1895.4371337890625,0.0,1771.998779296875,0.531343400478363,1.0,0.0,3.0,1.0,0.0
12323820,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3588256835937,0.8003881573677063,0.3792833387851715,0.3452640473842621,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.35870361328125,0.8687378168106079,0.4914767444133758,0.4688616991043091,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3587341308594,0.8518664240837097,0.4626481831073761,0.326287567615509,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3587646484375,0.8265560865402222,0.4197525680065155,0.4014616906642914,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3590087890625,0.7216936349868774,0.2744917273521423,1.256255865097046,286.35870361328125,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1176147460937,286.3577880859375,1.0,0.6484553813934326,1.0,1.0,0.0,1.0,-3.360248327255249,3.360239267349243,9.079837582248729e-06,2.596021175384521,0.7500482201576233,0.7500482201576233,0.0,210.0232696533203,190.0,23747.6171875,-0.0,3374.642333984375,1.0,283.1499938964844,285.8280944824219,290.71343994140625,292.2792663574219,293.1499938964844,293.1499938964844,283.1499938964844,17223.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720634400844574,1.0,0.0,0.0,2.1226227283477783,2.122631788253784,3.006346389611281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.44384765625,0.0,323.4958801269531,1895.4371337890625,0.0,1777.2442626953125,0.5378035306930542,1.0,0.0,3.0,1.0,0.0
12323880,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3588256835937,0.8003881573677063,0.3792833387851715,0.3452640473842621,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.35870361328125,0.8687378168106079,0.4914767444133758,0.4688616991043091,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3587341308594,0.8518664240837097,0.4626481831073761,0.326287567615509,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3587646484375,0.8265560865402222,0.4197525680065155,0.4014616906642914,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3590087890625,0.7216936349868774,0.2744917273521423,1.256255865097046,286.35870361328125,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1176147460937,286.3577880859375,1.0,0.6484553813934326,1.0,1.0,0.0,1.0,-3.360248327255249,3.360239267349243,9.079837582248729e-06,2.596021175384521,0.7500482201576233,0.7500482201576233,0.0,210.0232696533203,190.0,23747.6171875,-0.0,3374.642333984375,1.0,283.1499938964844,285.8280944824219,290.71343994140625,292.2792663574219,293.1499938964844,293.1499938964844,283.1499938964844,17223.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720634400844574,1.0,0.0,0.0,2.1226227283477783,2.122631788253784,3.006346389611281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.44384765625,0.0,323.4958801269531,1895.4371337890625,0.0,1777.2442626953125,0.5378035306930542,1.0,0.0,3.0,1.0,0.0
12323940,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8077661991119385,0.3781976699829101,0.3439847826957702,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.877032995223999,0.4906068444252014,0.4677261412143707,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.8598257303237915,0.4619926214218139,0.3255955278873443,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8339425921440125,0.4192415773868561,0.4006600975990295,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348999023437,0.7279018759727478,0.2739970684051513,1.2524839639663696,286.3345642089844,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1165771484375,286.3336486816406,1.0,0.6427197456359863,1.0,1.0,0.0,1.0,-3.3510122299194336,3.351003170013428,9.03005729924189e-06,2.5889105796813965,0.7552871108055115,0.7552871108055115,0.0,201.58203125,178.0,23833.08203125,-0.0,3305.1318359375,1.0,283.1499938964844,285.80029296875,290.7598571777344,292.3311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17216.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210068106651306,1.0,0.0,0.0,2.152585506439209,2.152594566345215,3.0918198490326176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.96630859375,0.0,335.1980285644531,1895.4371337890625,0.0,1780.3133544921875,0.5443234443664551,1.0,0.0,3.0,1.0,0.0
12324000,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8077661991119385,0.3781976699829101,0.3439847826957702,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.877032995223999,0.4906068444252014,0.4677261412143707,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.8598257303237915,0.4619926214218139,0.3255955278873443,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8339425921440125,0.4192415773868561,0.4006600975990295,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348999023437,0.7279018759727478,0.2739970684051513,1.2524839639663696,286.3345642089844,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1165771484375,286.3336486816406,1.0,0.6427197456359863,1.0,1.0,0.0,1.0,-3.3510122299194336,3.351003170013428,9.03005729924189e-06,2.5889105796813965,0.7552871108055115,0.7552871108055115,0.0,201.58203125,178.0,23833.08203125,-0.0,3305.1318359375,1.0,283.1499938964844,285.80029296875,290.7598571777344,292.3311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17216.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210068106651306,1.0,0.0,0.0,2.152585506439209,2.152594566345215,3.0918198490326176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.96630859375,0.0,335.1980285644531,1895.4371337890625,0.0,1780.3133544921875,0.5443234443664551,1.0,0.0,3.0,1.0,0.0
12324060,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.31072998046875,0.8171467185020447,0.3771485686302185,0.342680960893631,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.31060791015625,0.8881263136863708,0.4897505939006805,0.4665418863296509,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3106384277344,0.8705270290374756,0.4613573551177978,0.3248724937438965,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3106689453125,0.8437764644622803,0.4187502861022949,0.3998158276081085,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109130859375,0.7361021637916565,0.2735496461391449,1.2486350536346436,286.31060791015625,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1161193847656,286.3096923828125,1.0,0.6360766291618347,1.0,1.0,0.0,1.0,-3.3415064811706543,3.3414974212646484,8.978960977401584e-06,2.5815908908843994,0.7605379819869995,0.7605379819869995,0.0,191.5243225097656,166.0,23915.03125,-0.0,3226.1611328125,1.0,283.1499938964844,285.77264404296875,290.8075866699219,292.38409423828125,293.1499938964844,293.1499938964844,283.1499938964844,17210.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212103605270386,1.0,0.0,0.0,2.182704210281372,2.182713747024536,3.178946315074427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.63720703125,0.0,347.2684631347656,1895.4371337890625,0.0,1781.99169921875,0.5508943200111389,1.0,0.0,3.0,1.0,0.0
12324120,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.31072998046875,0.8171467185020447,0.3771485686302185,0.342680960893631,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.31060791015625,0.8881263136863708,0.4897505939006805,0.4665418863296509,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3106384277344,0.8705270290374756,0.4613573551177978,0.3248724937438965,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3106689453125,0.8437764644622803,0.4187502861022949,0.3998158276081085,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109130859375,0.7361021637916565,0.2735496461391449,1.2486350536346436,286.31060791015625,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1161193847656,286.3096923828125,1.0,0.6360766291618347,1.0,1.0,0.0,1.0,-3.3415064811706543,3.3414974212646484,8.978960977401584e-06,2.5815908908843994,0.7605379819869995,0.7605379819869995,0.0,191.5243225097656,166.0,23915.03125,-0.0,3226.1611328125,1.0,283.1499938964844,285.77264404296875,290.8075866699219,292.38409423828125,293.1499938964844,293.1499938964844,283.1499938964844,17210.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212103605270386,1.0,0.0,0.0,2.182704210281372,2.182713747024536,3.178946315074427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.63720703125,0.0,347.2684631347656,1895.4371337890625,0.0,1781.99169921875,0.5508943200111389,1.0,0.0,3.0,1.0,0.0
12324180,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870788574219,0.8281747698783875,0.3761256337165832,0.3413705229759216,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869567871094,0.9016937613487244,0.4889011681079864,0.4653317034244537,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869873046875,0.8837512135505676,0.4607340097427368,0.3241341114044189,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870483398437,0.855976939201355,0.4182709157466888,0.3989506661891937,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28729248046875,0.746232807636261,0.2731392383575439,1.2448023557662964,286.2869567871094,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1160583496094,286.2860717773437,1.0,0.6289240121841431,1.0,1.0,0.0,1.0,-3.331937313079834,3.3319284915924072,8.92767548066331e-06,2.574223518371582,0.7658064961433411,0.7658064961433411,0.0,180.60812377929688,154.0,23994.5078125,-0.0,3142.601318359375,1.0,283.1499938964844,285.74530029296875,290.8564147949219,292.43804931640625,293.1499938964844,293.1499938964844,283.1499938964844,17205.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721329391002655,1.0,0.0,0.0,2.2129664421081543,2.2129759788513184,3.267706460974296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.4638671875,0.0,359.7087097167969,1895.4371337890625,0.0,1782.973388671875,0.557512104511261,1.0,0.0,3.0,1.0,0.0
12324240,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870788574219,0.8281747698783875,0.3761256337165832,0.3413705229759216,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869567871094,0.9016937613487244,0.4889011681079864,0.4653317034244537,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869873046875,0.8837512135505676,0.4607340097427368,0.3241341114044189,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870483398437,0.855976939201355,0.4182709157466888,0.3989506661891937,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28729248046875,0.746232807636261,0.2731392383575439,1.2448023557662964,286.2869567871094,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1160583496094,286.2860717773437,1.0,0.6289240121841431,1.0,1.0,0.0,1.0,-3.331937313079834,3.3319284915924072,8.92767548066331e-06,2.574223518371582,0.7658064961433411,0.7658064961433411,0.0,180.60812377929688,154.0,23994.5078125,-0.0,3142.601318359375,1.0,283.1499938964844,285.74530029296875,290.8564147949219,292.43804931640625,293.1499938964844,293.1499938964844,283.1499938964844,17205.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721329391002655,1.0,0.0,0.0,2.2129664421081543,2.2129759788513184,3.267706460974296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.4638671875,0.0,359.7087097167969,1895.4371337890625,0.0,1782.973388671875,0.557512104511261,1.0,0.0,3.0,1.0,0.0
12324300,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.8344169855117798,0.3756218254566192,0.3407155275344848,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2752990722656,0.9096531867980956,0.4884774684906006,0.4647204577922821,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.8913202881813049,0.4604249596595764,0.3237615525722503,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753601074219,0.8630368709564209,0.4180338978767395,0.398513525724411,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756042480469,0.7521053552627563,0.272945374250412,1.242904543876648,286.2752990722656,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1161193847656,286.2743835449219,1.0,0.6252257227897644,1.0,1.0,0.0,1.0,-3.3271584510803223,3.3271496295928955,8.902119589038193e-06,2.570545196533203,0.7684492468833923,0.7684492468833923,0.0,174.96083068847656,154.0,24033.484375,-0.0,3099.933837890625,1.0,283.1499938964844,285.73175048828125,290.8811340332031,292.46533203125,293.1499938964844,293.1499938964844,283.1499938964844,17202.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213742733001709,1.0,0.0,0.0,2.2281510829925537,2.2281606197357178,3.312703711344511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.92041015625,0.0,366.0697937011719,1895.4371337890625,0.0,1783.3433837890625,0.5608382225036621,1.0,0.0,3.0,1.0,0.0
12324360,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2638244628906,0.8412481546401978,0.3751221597194671,0.3400615453720093,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2637023925781,0.9188472628593444,0.4880536794662475,0.4641062617301941,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26373291015625,0.899547815322876,0.4601168036460876,0.3233875036239624,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2637939453125,0.8707947134971619,0.4177978038787842,0.3980744183063507,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640075683594,0.7585834860801697,0.2727578580379486,1.2410221099853516,286.2637023925781,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1162414550781,286.2628173828125,1.0,0.6214707493782043,1.0,1.0,0.0,1.0,-3.3223915100097656,3.322382688522339,8.876665560819674e-06,2.5668764114379883,0.7710985541343689,0.7710985541343689,0.0,169.2347412109375,142.0,24072.0,-0.0,3056.964599609375,1.0,283.1499938964844,285.71832275390625,290.906005859375,292.49273681640625,293.1499938964844,293.1499938964844,283.1499938964844,17199.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214145660400391,1.0,0.0,0.0,2.24337124824524,2.2433810234069824,3.358115918672411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.39208984375,0.0,372.5260925292969,1895.4371337890625,0.0,1783.676025390625,0.5641757249832153,1.0,0.0,3.0,1.0,0.0
12324420,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.240966796875,0.8570870757102966,0.3741331994533539,0.3387576043605804,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2408447265625,0.9401794672012328,0.4872049689292907,0.4628710150718689,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2408752441406,0.9193013310432434,0.4595017731189728,0.3226361274719238,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2409362792969,0.888628363609314,0.4173269867897033,0.3971919119358063,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411499023437,0.7736132144927979,0.2723989188671112,1.2373040914535522,286.2408447265625,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.1166076660156,286.239990234375,1.0,0.613835334777832,1.0,1.0,0.0,1.0,-3.312901735305786,3.31289291381836,8.826105840853415e-06,2.5595743656158447,0.7764191627502441,0.7764191627502441,0.0,157.63275146484375,130.0,24147.689453125,-0.0,2970.634521484375,1.0,283.1499938964844,285.69171142578125,290.9560546875,292.5478820800781,293.1499938964844,293.1499938964844,283.1499938964844,17194.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214870452880859,1.0,0.0,0.0,2.273910999298096,2.273920774459839,3.450168435392698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.3427734375,0.0,385.7247009277344,1895.4371337890625,0.0,1784.2738037109375,0.5708845853805542,1.0,0.0,3.0,1.0,0.0
12324480,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.240966796875,0.8570870757102966,0.3741331994533539,0.3387576043605804,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2408447265625,0.9401794672012328,0.4872049689292907,0.4628710150718689,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2408752441406,0.9193013310432434,0.4595017731189728,0.3226361274719238,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2409362792969,0.888628363609314,0.4173269867897033,0.3971919119358063,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411499023437,0.7736132144927979,0.2723989188671112,1.2373040914535522,286.2408447265625,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.1166076660156,286.239990234375,1.0,0.613835334777832,1.0,1.0,0.0,1.0,-3.312901735305786,3.31289291381836,8.826105840853415e-06,2.5595743656158447,0.7764191627502441,0.7764191627502441,0.0,157.63275146484375,130.0,24147.689453125,-0.0,2970.634521484375,1.0,283.1499938964844,285.69171142578125,290.9560546875,292.5478820800781,293.1499938964844,293.1499938964844,283.1499938964844,17194.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214870452880859,1.0,0.0,0.0,2.273910999298096,2.273920774459839,3.450168435392698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.3427734375,0.0,385.7247009277344,1895.4371337890625,0.0,1784.2738037109375,0.5708845853805542,1.0,0.0,3.0,1.0,0.0
12324540,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185363769531,0.8766540884971619,0.3731566071510315,0.3374602496623993,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184143066406,0.9639849662780762,0.48635333776474,0.4616281986236572,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21844482421875,0.9442033767700196,0.4588866531848907,0.3218812644481659,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184753417969,0.9103326201438904,0.416856437921524,0.3963049352169037,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187194824219,0.7919265627861023,0.2720590829849243,1.233650803565979,286.2184143066406,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1171264648437,286.2175598144531,1.0,0.6060706973075867,1.0,1.0,0.0,1.0,-3.3034791946411133,3.3034703731536865,8.77605089044664e-06,2.552325487136841,0.78177410364151,0.78177410364151,0.0,145.9045867919922,118.0,24221.72265625,-0.0,2884.218017578125,1.0,283.1499938964844,285.6654968261719,291.00634765625,292.60321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17188.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721553385257721,1.0,0.0,0.0,2.3045949935913086,2.304605007171631,3.543908917436056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.27099609375,0.0,399.3170471191406,1895.4371337890625,0.0,1784.821533203125,0.5776413083076477,1.0,0.0,3.0,1.0,0.0
12324600,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185363769531,0.8766540884971619,0.3731566071510315,0.3374602496623993,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184143066406,0.9639849662780762,0.48635333776474,0.4616281986236572,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21844482421875,0.9442033767700196,0.4588866531848907,0.3218812644481659,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184753417969,0.9103326201438904,0.416856437921524,0.3963049352169037,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187194824219,0.7919265627861023,0.2720590829849243,1.233650803565979,286.2184143066406,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1171264648437,286.2175598144531,1.0,0.6060706973075867,1.0,1.0,0.0,1.0,-3.3034791946411133,3.3034703731536865,8.77605089044664e-06,2.552325487136841,0.78177410364151,0.78177410364151,0.0,145.9045867919922,118.0,24221.72265625,-0.0,2884.218017578125,1.0,283.1499938964844,285.6654968261719,291.00634765625,292.60321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17188.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721553385257721,1.0,0.0,0.0,2.3045949935913086,2.304605007171631,3.543908917436056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.27099609375,0.0,399.3170471191406,1895.4371337890625,0.0,1784.821533203125,0.5776413083076477,1.0,0.0,3.0,1.0,0.0
12324660,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19647216796875,0.9010487198829652,0.3721907436847687,0.3361701369285583,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.9883236289024352,0.4854976832866668,0.460379034280777,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963806152344,0.971694827079773,0.4582698047161102,0.3211233615875244,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964111328125,0.9394670724868774,0.4163847863674164,0.3954143524169922,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966552734375,0.8139381408691406,0.2717359662055969,1.230061173439026,286.19635009765625,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1177062988281,286.19549560546875,1.0,0.598207950592041,1.0,1.0,0.0,1.0,-3.294126272201538,3.294117450714112,8.726508895051666e-06,2.545130968093872,0.7871685028076172,0.7871685028076172,0.0,134.10972595214844,121.0,24294.17578125,-0.0,2798.05419921875,1.0,283.1499938964844,285.6396484375,291.05670166015625,292.6585388183594,293.1499938964844,293.1499938964844,283.1499938964844,17182.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216163873672485,1.0,0.0,0.0,2.3354341983795166,2.335444450378418,3.639390229182027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.1279296875,0.0,413.3175354003906,1895.4371337890625,0.0,1785.3414306640625,0.5844477415084839,1.0,0.0,3.0,1.0,0.0
12324720,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19647216796875,0.9010487198829652,0.3721907436847687,0.3361701369285583,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.9883236289024352,0.4854976832866668,0.460379034280777,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963806152344,0.971694827079773,0.4582698047161102,0.3211233615875244,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964111328125,0.9394670724868774,0.4163847863674164,0.3954143524169922,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966552734375,0.8139381408691406,0.2717359662055969,1.230061173439026,286.19635009765625,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1177062988281,286.19549560546875,1.0,0.598207950592041,1.0,1.0,0.0,1.0,-3.294126272201538,3.294117450714112,8.726508895051666e-06,2.545130968093872,0.7871685028076172,0.7871685028076172,0.0,134.10972595214844,121.0,24294.17578125,-0.0,2798.05419921875,1.0,283.1499938964844,285.6396484375,291.05670166015625,292.6585388183594,293.1499938964844,293.1499938964844,283.1499938964844,17182.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216163873672485,1.0,0.0,0.0,2.3354341983795166,2.335444450378418,3.639390229182027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.1279296875,0.0,413.3175354003906,1895.4371337890625,0.0,1785.3414306640625,0.5844477415084839,1.0,0.0,3.0,1.0,0.0
12324780,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.91377592086792,0.3712273836135864,0.3351216316223144,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.9984054565429688,0.4846387803554535,0.4593418538570404,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.9836508631706238,0.4576486945152282,0.3205471634864807,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.953755259513855,0.4159097671508789,0.3947711884975433,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.181640625,0.8242909908294678,0.2714215517044067,1.2277127504348757,286.1816101074219,285.7684020996094,293.489990234375,288.1065979003906,293.4896545410156,297.1182861328125,286.1815185546875,1.0,0.5946382284164429,1.0,1.0,0.0,1.0,-3.2873198986053467,3.287311315536499,8.69047380547272e-06,2.539868116378784,0.7927190065383911,0.7927190065383911,0.0,128.79359436035156,139.0,24412.265625,-0.0,2753.990234375,1.0,283.1499938964844,285.61688232421875,291.1071472167969,292.7146301269531,293.1499938964844,293.1499938964844,283.1499938964844,17171.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217124104499817,1.0,0.0,0.0,2.3665363788604736,2.366546630859375,3.736970768386527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.3662109375,0.0,427.764892578125,1895.4371337890625,0.0,1786.1336669921875,0.5913234353065491,1.0,0.0,3.0,1.0,0.0
12324840,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.91377592086792,0.3712273836135864,0.3351216316223144,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.9984054565429688,0.4846387803554535,0.4593418538570404,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.9836508631706238,0.4576486945152282,0.3205471634864807,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.953755259513855,0.4159097671508789,0.3947711884975433,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.181640625,0.8242909908294678,0.2714215517044067,1.2277127504348757,286.1816101074219,285.7684020996094,293.489990234375,288.1065979003906,293.4896545410156,297.1182861328125,286.1815185546875,1.0,0.5946382284164429,1.0,1.0,0.0,1.0,-3.2873198986053467,3.287311315536499,8.69047380547272e-06,2.539868116378784,0.7927190065383911,0.7927190065383911,0.0,128.79359436035156,139.0,24412.265625,-0.0,2753.990234375,1.0,283.1499938964844,285.61688232421875,291.1071472167969,292.7146301269531,293.1499938964844,293.1499938964844,283.1499938964844,17171.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217124104499817,1.0,0.0,0.0,2.3665363788604736,2.366546630859375,3.736970768386527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.3662109375,0.0,427.764892578125,1895.4371337890625,0.0,1786.1336669921875,0.5913234353065491,1.0,0.0,3.0,1.0,0.0
12324900,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.9089505672454834,0.3707653880119324,0.334758460521698,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.9950571060180664,0.4842293560504913,0.4590436518192291,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.9797382950782776,0.4573581218719482,0.3203837871551513,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.949049174785614,0.41568723320961,0.3946156501770019,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.8208433389663696,0.2712738215923309,1.2273184061050415,286.1810607910156,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.11865234375,286.1810302734375,1.0,0.5955621004104614,1.0,1.0,0.0,1.0,-3.2856645584106445,3.285655975341797,8.681648068886716e-06,2.5385591983795166,0.7956706881523132,0.7956706881523132,0.0,130.2402801513672,139.0,24501.888671875,-0.0,2758.663818359375,1.0,283.1499938964844,285.60919189453125,291.1331787109375,292.7451171875,293.1499938964844,293.1499938964844,283.1499938964844,17157.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219126224517822,1.0,0.0,0.0,2.3824732303619385,2.382483720779419,3.787471882787941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.69482421875,0.0,435.26458740234375,1895.4371337890625,0.0,1787.786865234375,0.5948407053947449,1.0,0.0,3.0,1.0,0.0
12324960,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810302734375,0.8993717432022095,0.3703039884567261,0.3344798386096954,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810302734375,0.9872931838035583,0.48382368683815,0.4588015973567962,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810302734375,0.9707610011100768,0.4570713341236114,0.3202875554561615,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810302734375,0.9385403394699096,0.4154667556285858,0.3945481479167938,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810302734375,0.813254714012146,0.2711239159107208,1.227319598197937,286.1810302734375,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.11895751953125,286.1810302734375,1.0,0.597552478313446,1.0,1.0,0.0,1.0,-3.284841299057007,3.284832715988159,8.677317055116873e-06,2.537930727005005,0.7987112998962402,0.7987112998962402,0.0,133.75035095214844,157.0,24596.927734375,-0.0,2776.632080078125,1.0,283.1499938964844,285.6019592285156,291.1599426269531,292.7772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17141.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223402857780457,1.0,0.0,0.0,2.3987247943878174,2.398735284805298,3.839318765130884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.5537109375,0.0,442.9981384277344,1895.4371337890625,0.0,1791.3199462890625,0.5984280705451965,1.0,0.0,3.0,1.0,0.0
12325020,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.8745927810668945,0.3693529963493347,0.3340477049350738,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.9627769589424132,0.4829989969730377,0.4584624767303467,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.943478524684906,0.4564777314662933,0.3201985359191894,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.9099203944206238,0.4150061011314392,0.3945517838001251,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.7915376424789429,0.2707971632480621,1.227939248085022,286.18133544921875,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1192626953125,286.18133544921875,1.0,0.6037684679031372,1.0,1.0,0.0,1.0,-3.284554481506348,3.2845458984375,8.675890967424493e-06,2.5377438068389893,0.8050470948219299,0.8050470948219299,0.0,144.6087188720703,175.0,24796.10546875,-0.0,2836.9072265625,1.0,283.1499938964844,285.5877685546875,291.2135009765625,292.8431396484375,293.1499938964844,293.1499938964844,283.1499938964844,17105.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238457798957825,1.0,0.0,0.0,2.4322330951690674,2.432243824005127,3.947332629650191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.84033203125,0.0,459.2367858886719,1895.4371337890625,0.0,1803.7789306640625,0.6058329939842224,1.0,0.0,3.0,1.0,0.0
12325080,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.8745927810668945,0.3693529963493347,0.3340477049350738,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.9627769589424132,0.4829989969730377,0.4584624767303467,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.943478524684906,0.4564777314662933,0.3201985359191894,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.9099203944206238,0.4150061011314392,0.3945517838001251,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.7915376424789429,0.2707971632480621,1.227939248085022,286.18133544921875,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1192626953125,286.18133544921875,1.0,0.6037684679031372,1.0,1.0,0.0,1.0,-3.284554481506348,3.2845458984375,8.675890967424493e-06,2.5377438068389893,0.8050470948219299,0.8050470948219299,0.0,144.6087188720703,175.0,24796.10546875,-0.0,2836.9072265625,1.0,283.1499938964844,285.5877685546875,291.2135009765625,292.8431396484375,293.1499938964844,293.1499938964844,283.1499938964844,17105.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238457798957825,1.0,0.0,0.0,2.4322330951690674,2.432243824005127,3.947332629650191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.84033203125,0.0,459.2367858886719,1895.4371337890625,0.0,1803.7789306640625,0.6058329939842224,1.0,0.0,3.0,1.0,0.0
12325140,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.8492135405540466,0.368350625038147,0.3336928784847259,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.9316949248313904,0.4821362793445587,0.4582193195819855,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.9119630455970764,0.4558378756046295,0.3201745450496673,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.882628321647644,0.4145022630691528,0.3946457207202911,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.7683844566345215,0.2704225778579712,1.2289599180221558,286.181396484375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1190795898437,286.181396484375,1.0,0.6118016242980957,1.0,1.0,0.0,1.0,-3.2851462364196777,3.28513765335083,8.679135135025717e-06,2.538247346878052,0.8117147088050842,0.8117147088050842,0.0,158.7274627685547,193.0,25002.576171875,-0.0,2917.31640625,1.0,283.1499938964844,285.5733337402344,291.265380859375,292.90838623046875,293.1499938964844,293.1499938964844,283.1499938964844,17065.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259647250175476,1.0,0.0,0.0,2.467160224914551,2.467171430587769,4.061515426201369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.13330078125,0.0,476.6034851074219,1895.4371337890625,0.0,1821.374267578125,0.613567054271698,1.0,0.0,3.0,1.0,0.0
12325200,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.8492135405540466,0.368350625038147,0.3336928784847259,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.9316949248313904,0.4821362793445587,0.4582193195819855,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.9119630455970764,0.4558378756046295,0.3201745450496673,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.882628321647644,0.4145022630691528,0.3946457207202911,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.7683844566345215,0.2704225778579712,1.2289599180221558,286.181396484375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1190795898437,286.181396484375,1.0,0.6118016242980957,1.0,1.0,0.0,1.0,-3.2851462364196777,3.28513765335083,8.679135135025717e-06,2.538247346878052,0.8117147088050842,0.8117147088050842,0.0,158.7274627685547,193.0,25002.576171875,-0.0,2917.31640625,1.0,283.1499938964844,285.5733337402344,291.265380859375,292.90838623046875,293.1499938964844,293.1499938964844,283.1499938964844,17065.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259647250175476,1.0,0.0,0.0,2.467160224914551,2.467171430587769,4.061515426201369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.13330078125,0.0,476.6034851074219,1895.4371337890625,0.0,1821.374267578125,0.613567054271698,1.0,0.0,3.0,1.0,0.0
12325260,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18084716796875,0.8268444538116455,0.3672977983951568,0.3333611488342285,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18084716796875,0.9025309085845948,0.4812287390232086,0.4580075740814209,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18084716796875,0.8856428861618042,0.4551465213298797,0.3201687932014465,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18084716796875,0.8582289218902588,0.4139505922794342,0.3947677612304687,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18084716796875,0.7478199601173401,0.2699993252754211,1.2301056385040283,286.18084716796875,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1184387207031,286.1808166503906,1.0,0.6207809448242188,1.0,1.0,0.0,1.0,-3.286010265350342,3.286001682281494,8.683826308697462e-06,2.538963794708252,0.8187017440795898,0.8187017440795898,0.0,174.70059204101562,211.0,25212.8671875,-0.0,3008.7412109375,1.0,283.1499938964844,285.55828857421875,291.31500244140625,292.97174072265625,293.1499938964844,293.1499938964844,283.1499938964844,17025.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728385865688324,1.0,0.0,0.0,2.503523111343384,2.5035343170166016,4.182120676432533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.1044921875,0.0,495.1812438964844,1895.4371337890625,0.0,1841.5615234375,0.6216382384300232,1.0,0.0,3.0,1.0,0.0
