time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325320,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18084716796875,0.8268444538116455,0.3672977983951568,0.3333611488342285,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18084716796875,0.9025309085845948,0.4812287390232086,0.4580075740814209,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18084716796875,0.8856428861618042,0.4551465213298797,0.3201687932014465,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18084716796875,0.8582289218902588,0.4139505922794342,0.3947677612304687,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18084716796875,0.7478199601173401,0.2699993252754211,1.2301056385040283,286.18084716796875,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1184387207031,286.1808166503906,1.0,0.6207809448242188,1.0,1.0,0.0,1.0,-3.286010265350342,3.286001682281494,8.683826308697462e-06,2.538963794708252,0.8187017440795898,0.8187017440795898,0.0,174.70059204101562,211.0,25212.8671875,-0.0,3008.7412109375,1.0,283.1499938964844,285.55828857421875,291.31500244140625,292.97174072265625,293.1499938964844,293.1499938964844,283.1499938964844,17025.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728385865688324,1.0,0.0,0.0,2.503523111343384,2.5035343170166016,4.182120676432533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.1044921875,0.0,495.1812438964844,1895.4371337890625,0.0,1841.5615234375,0.6216382384300232,1.0,0.0,3.0,1.0,0.0
12325380,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.8067154884338379,0.3661999106407165,0.3330272436141968,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.8791331648826599,0.4802765846252441,0.4577951729297638,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.8631467223167419,0.4544048309326172,0.320158451795578,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.8375991582870483,0.4133524894714355,0.3948870897293091,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794738769531,0.7304643392562866,0.2695319950580597,1.2312449216842651,286.179443359375,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.117431640625,286.17938232421875,1.0,0.6302154660224915,1.0,1.0,0.0,1.0,-3.2868547439575195,3.2868459224700928,8.688410161994398e-06,2.539663314819336,0.8259961605072021,0.8259961605072021,0.0,191.7234802246093,214.0,25424.927734375,-0.0,3106.060302734375,1.0,283.1499938964844,285.54254150390625,291.3627319335937,293.033203125,293.1499938964844,293.1499938964844,283.1499938964844,16985.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309121489524841,1.0,0.0,0.0,2.5412871837615967,2.5412986278533936,4.309241319333524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.7216796875,0.0,515.027587890625,1895.4371337890625,0.0,1862.7178955078125,0.6300420165061951,1.0,0.0,3.0,1.0,0.0
12325440,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.8067154884338379,0.3661999106407165,0.3330272436141968,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.8791331648826599,0.4802765846252441,0.4577951729297638,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.8631467223167419,0.4544048309326172,0.320158451795578,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.8375991582870483,0.4133524894714355,0.3948870897293091,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794738769531,0.7304643392562866,0.2695319950580597,1.2312449216842651,286.179443359375,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.117431640625,286.17938232421875,1.0,0.6302154660224915,1.0,1.0,0.0,1.0,-3.2868547439575195,3.2868459224700928,8.688410161994398e-06,2.539663314819336,0.8259961605072021,0.8259961605072021,0.0,191.7234802246093,214.0,25424.927734375,-0.0,3106.060302734375,1.0,283.1499938964844,285.54254150390625,291.3627319335937,293.033203125,293.1499938964844,293.1499938964844,283.1499938964844,16985.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309121489524841,1.0,0.0,0.0,2.5412871837615967,2.5412986278533936,4.309241319333524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.7216796875,0.0,515.027587890625,1895.4371337890625,0.0,1862.7178955078125,0.6300420165061951,1.0,0.0,3.0,1.0,0.0
12325500,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781311035156,0.7996509075164795,0.3656390309333801,0.3327589929103851,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781005859375,0.8716159462928772,0.4797856509685516,0.4575811922550201,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781005859375,0.856022298336029,0.4540178477764129,0.3200724422931671,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781311035156,0.8310794830322266,0.4130382239818573,0.3948385417461395,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781616210937,0.7248795628547668,0.2692849636077881,1.2313073873519895,286.1781005859375,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1168518066406,286.177978515625,1.0,0.6331838369369507,1.0,1.0,0.0,1.0,-3.2861921787261963,3.2861835956573486,8.685054126544856e-06,2.5392086505889893,0.8297481536865234,0.8297481536865234,0.0,197.8360290527344,214.0,25526.376953125,-0.0,3138.8916015625,1.0,283.1499938964844,285.5341186523437,291.3860168457031,293.063232421875,293.1499938964844,293.1499938964844,283.1499938964844,16966.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321834564208984,1.0,0.0,0.0,2.560659170150757,2.560670852661133,4.375189632810361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.228515625,0.0,525.4317016601562,1895.4371337890625,0.0,1873.3997802734373,0.6343614459037781,1.0,0.0,3.0,1.0,0.0
12325560,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17608642578125,0.7942618727684021,0.3650824129581451,0.3324410319328308,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17608642578125,0.8659865856170654,0.479293018579483,0.4573104679584503,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17608642578125,0.850717306137085,0.4536293745040893,0.3199444413185119,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17608642578125,0.8261842727661133,0.4127225279808044,0.394733190536499,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.7206147313117981,0.2690392434597015,1.2311094999313354,286.17608642578125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1163024902344,286.1759033203125,1.0,0.6355354189872742,1.0,1.0,0.0,1.0,-3.2849667072296143,3.2849581241607666,8.67864400788676e-06,2.53828763961792,0.8335629105567932,0.8335629105567932,0.0,202.60934448242188,217.0,25624.494140625,-0.0,3162.961669921875,1.0,283.1499938964844,285.52508544921875,291.4087829589844,293.0925598144531,293.1499938964844,293.1499938964844,283.1499938964844,16948.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334354519844055,1.0,0.0,0.0,2.5803377628326416,2.5803494453430176,4.442694319095608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.38916015625,0.0,536.1597900390625,1895.4371337890625,0.0,1883.9423828125,0.6387555599212646,1.0,0.0,3.0,1.0,0.0
12325620,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709289550781,0.7862619161605835,0.363985151052475,0.3317334949970245,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708984375,0.8577883243560791,0.4783075749874115,0.4566779136657715,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708984375,0.8430286645889282,0.4528520405292511,0.319621205329895,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709289550781,0.8189602494239807,0.4120925068855285,0.3944326639175415,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709899902344,0.7141656875610352,0.2685610353946686,1.2303344011306765,286.1708984375,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1154479980469,286.1706848144531,1.0,0.6389254927635193,1.0,1.0,0.0,1.0,-3.281674385070801,3.281665802001953,8.661348147143144e-06,2.5357794761657715,0.8413783311843872,0.8413783311843872,0.0,209.847412109375,205.0,25815.873046875,-0.0,3196.251220703125,1.0,283.1499938964844,285.5062561035156,291.4530334472656,293.1494140625,293.1499938964844,293.1499938964844,283.1499938964844,16915.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358370423316956,1.0,0.0,0.0,2.620527505874634,2.620539426803589,4.582165615829581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.10888671875,0.0,558.570556640625,1895.4371337890625,0.0,1904.2271728515625,0.6477479338645935,1.0,0.0,3.0,1.0,0.0
12325680,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709289550781,0.7862619161605835,0.363985151052475,0.3317334949970245,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708984375,0.8577883243560791,0.4783075749874115,0.4566779136657715,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708984375,0.8430286645889282,0.4528520405292511,0.319621205329895,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709289550781,0.8189602494239807,0.4120925068855285,0.3944326639175415,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709899902344,0.7141656875610352,0.2685610353946686,1.2303344011306765,286.1708984375,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1154479980469,286.1706848144531,1.0,0.6389254927635193,1.0,1.0,0.0,1.0,-3.281674385070801,3.281665802001953,8.661348147143144e-06,2.5357794761657715,0.8413783311843872,0.8413783311843872,0.0,209.847412109375,205.0,25815.873046875,-0.0,3196.251220703125,1.0,283.1499938964844,285.5062561035156,291.4530334472656,293.1494140625,293.1499938964844,293.1499938964844,283.1499938964844,16915.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358370423316956,1.0,0.0,0.0,2.620527505874634,2.620539426803589,4.582165615829581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.10888671875,0.0,558.570556640625,1895.4371337890625,0.0,1904.2271728515625,0.6477479338645935,1.0,0.0,3.0,1.0,0.0
12325740,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16461181640625,0.7865502834320068,0.3629257678985595,0.3307333886623382,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1645812988281,0.8583452701568604,0.4773330092430115,0.4557146728038788,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.16461181640625,0.8436475396156311,0.4520865380764007,0.3190538883209228,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16461181640625,0.8196021914482117,0.4114760756492615,0.3938037455081939,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1646423339844,0.7146949172019958,0.2681159079074859,1.228082537651062,286.1645812988281,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1150207519531,286.1644592285156,1.0,0.6369516253471375,1.0,1.0,0.0,1.0,-3.275172233581543,3.275163650512696,8.62721662997501e-06,2.5308165550231934,0.8494274616241455,0.8494274616241455,0.0,208.43946838378903,193.0,26010.078125,-0.0,3174.01416015625,1.0,283.1499938964844,285.4866638183594,291.4956970214844,293.2040100097656,293.1499938964844,293.1499938964844,283.1499938964844,16887.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380903959274292,1.0,0.0,0.0,2.661689519882202,2.6617019176483154,4.727245084268361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.1728515625,0.0,582.2297973632812,1895.4371337890625,0.0,1923.333984375,0.6569820642471313,1.0,0.0,3.0,1.0,0.0
12325800,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16461181640625,0.7865502834320068,0.3629257678985595,0.3307333886623382,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1645812988281,0.8583452701568604,0.4773330092430115,0.4557146728038788,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.16461181640625,0.8436475396156311,0.4520865380764007,0.3190538883209228,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16461181640625,0.8196021914482117,0.4114760756492615,0.3938037455081939,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1646423339844,0.7146949172019958,0.2681159079074859,1.228082537651062,286.1645812988281,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1150207519531,286.1644592285156,1.0,0.6369516253471375,1.0,1.0,0.0,1.0,-3.275172233581543,3.275163650512696,8.62721662997501e-06,2.5308165550231934,0.8494274616241455,0.8494274616241455,0.0,208.43946838378903,193.0,26010.078125,-0.0,3174.01416015625,1.0,283.1499938964844,285.4866638183594,291.4956970214844,293.2040100097656,293.1499938964844,293.1499938964844,283.1499938964844,16887.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380903959274292,1.0,0.0,0.0,2.661689519882202,2.6617019176483154,4.727245084268361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.1728515625,0.0,582.2297973632812,1895.4371337890625,0.0,1923.333984375,0.6569820642471313,1.0,0.0,3.0,1.0,0.0
12325860,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.160888671875,0.7917198538780212,0.3619609177112579,0.3296241462230682,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1608581542969,0.8640392422676086,0.4764186143875122,0.4546040892601013,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1608581542969,0.8491487503051758,0.4513849318027496,0.3183802366256714,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.160888671875,0.8248615264892578,0.4109211266040802,0.3930292725563049,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609191894531,0.7193382978439331,0.2677521705627441,1.2252309322357178,286.1608581542969,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1154479980469,286.1606750488281,1.0,0.632388710975647,1.0,1.0,0.0,1.0,-3.267333030700684,3.267324447631836,8.585981959186029e-06,2.524765014648437,0.8577786087989807,0.8577786087989807,0.0,202.06524658203125,181.0,26238.291015625,-0.0,3121.2353515625,1.0,283.1499938964844,285.4706420898437,291.5380859375,293.2601928710937,293.1499938964844,293.1499938964844,283.1499938964844,16859.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404229640960693,1.0,0.0,0.0,2.703803300857544,2.7038159370422363,4.878019694842806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.50732421875,0.0,607.1658935546875,1895.4371337890625,0.0,1943.185791015625,0.6664490103721619,1.0,0.0,3.0,1.0,0.0
12325920,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.160888671875,0.7917198538780212,0.3619609177112579,0.3296241462230682,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1608581542969,0.8640392422676086,0.4764186143875122,0.4546040892601013,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1608581542969,0.8491487503051758,0.4513849318027496,0.3183802366256714,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.160888671875,0.8248615264892578,0.4109211266040802,0.3930292725563049,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609191894531,0.7193382978439331,0.2677521705627441,1.2252309322357178,286.1608581542969,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1154479980469,286.1606750488281,1.0,0.632388710975647,1.0,1.0,0.0,1.0,-3.267333030700684,3.267324447631836,8.585981959186029e-06,2.524765014648437,0.8577786087989807,0.8577786087989807,0.0,202.06524658203125,181.0,26238.291015625,-0.0,3121.2353515625,1.0,283.1499938964844,285.4706420898437,291.5380859375,293.2601928710937,293.1499938964844,293.1499938964844,283.1499938964844,16859.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404229640960693,1.0,0.0,0.0,2.703803300857544,2.7038159370422363,4.878019694842806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.50732421875,0.0,607.1658935546875,1895.4371337890625,0.0,1943.185791015625,0.6664490103721619,1.0,0.0,3.0,1.0,0.0
12325980,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.8000261187553406,0.3610691726207733,0.3284924924373626,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558837890625,0.8731423020362854,0.4755540788173675,0.4534451365470886,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.8579132556915283,0.4507321119308471,0.3176710903644562,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.8330445885658264,0.4104183316230774,0.3922081887722015,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559753417969,0.7264289855957031,0.2674652636051178,1.222262263298035,286.1558837890625,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1165771484375,286.1556701660156,1.0,0.6264083385467529,1.0,1.0,0.0,1.0,-3.259169101715088,3.25916051864624,8.543105650460348e-06,2.5184473991394043,0.8663871884346008,0.8663871884346008,0.0,193.1141052246093,169.0,26460.7265625,-0.0,3053.662353515625,1.0,283.1499938964844,285.45379638671875,291.57940673828125,293.3158264160156,293.1499938964844,293.1499938964844,283.1499938964844,16835.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430435419082642,1.0,0.0,0.0,2.746759414672852,2.746772289276123,5.034247578805662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.24951171875,0.0,633.3885498046875,1895.4371337890625,0.0,1965.576904296875,0.6761266589164734,1.0,0.0,3.0,1.0,0.0
12326040,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.8000261187553406,0.3610691726207733,0.3284924924373626,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558837890625,0.8731423020362854,0.4755540788173675,0.4534451365470886,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.8579132556915283,0.4507321119308471,0.3176710903644562,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.8330445885658264,0.4104183316230774,0.3922081887722015,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559753417969,0.7264289855957031,0.2674652636051178,1.222262263298035,286.1558837890625,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1165771484375,286.1556701660156,1.0,0.6264083385467529,1.0,1.0,0.0,1.0,-3.259169101715088,3.25916051864624,8.543105650460348e-06,2.5184473991394043,0.8663871884346008,0.8663871884346008,0.0,193.1141052246093,169.0,26460.7265625,-0.0,3053.662353515625,1.0,283.1499938964844,285.45379638671875,291.57940673828125,293.3158264160156,293.1499938964844,293.1499938964844,283.1499938964844,16835.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430435419082642,1.0,0.0,0.0,2.746759414672852,2.746772289276123,5.034247578805662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.24951171875,0.0,633.3885498046875,1895.4371337890625,0.0,1965.576904296875,0.6761266589164734,1.0,0.0,3.0,1.0,0.0
12326100,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1530456542969,0.80511474609375,0.3606414198875427,0.3279236853122711,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15301513671875,0.87876296043396,0.4751335382461548,0.4528559148311615,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15301513671875,0.8633376955986023,0.4504159092903137,0.3173084557056427,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1530456542969,0.8380544185638428,0.4101797342300415,0.391788899898529,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531066894531,0.7307060360908508,0.26734459400177,1.2207810878753662,286.15301513671875,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1173400878906,286.1527709960937,1.0,0.6230943202972412,1.0,1.0,0.0,1.0,-3.255054950714112,3.255046367645264,8.521529707650188e-06,2.5152597427368164,0.8707846403121948,0.8707846403121948,0.0,188.06451416015625,169.0,26569.80078125,-0.0,3016.740966796875,1.0,283.1499938964844,285.4451599121094,291.59918212890625,293.3427429199219,293.1499938964844,293.1499938964844,283.1499938964844,16824.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444190382957458,1.0,0.0,0.0,2.7685093879699707,2.7685227394104004,5.114290502206131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.2900390625,0.0,646.97412109375,1895.4371337890625,0.0,1977.3662109375,0.6810347437858582,1.0,0.0,3.0,1.0,0.0
12326160,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499328613281,0.8106446266174316,0.3602221608161926,0.3273544013500213,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14990234375,0.8850367665290833,0.4747178256511688,0.4522625803947449,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14990234375,0.8694137930870056,0.450103223323822,0.3169419467449188,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499328613281,0.8436537981033325,0.4099467396736145,0.3913662433624267,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499938964844,0.7354507446289062,0.2672360837459564,1.2193135023117063,286.14990234375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1181640625,286.1496276855469,1.0,0.6196381449699402,1.0,1.0,0.0,1.0,-3.250943183898926,3.250934600830078,8.499986506649293e-06,2.512071371078491,0.8752423524856567,0.8752423524856567,0.0,182.7724609375,157.0,26677.384765625,-0.0,2978.569580078125,1.0,283.1499938964844,285.4364013671875,291.6182861328125,293.368896484375,293.1499938964844,293.1499938964844,283.1499938964844,16814.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458109259605408,1.0,0.0,0.0,2.7904155254364014,2.790428876876831,5.195545327296713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.08642578125,0.0,660.868896484375,1895.4371337890625,0.0,1989.3209228515625,0.6859833002090454,1.0,0.0,3.0,1.0,0.0
12326220,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430358886719,0.8226791024208069,0.3594017028808594,0.3262165784835815,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429748535156,0.8994840979576111,0.4738949537277221,0.4510673880577087,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429748535156,0.8835130333900452,0.44948211312294,0.3161997497081756,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430053710937,0.8567103743553162,0.409491091966629,0.3905142247676849,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14306640625,0.7464545369148254,0.2670475244522095,1.216429591178894,286.1429748535156,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1199951171875,286.1426696777344,1.0,0.6124343872070312,1.0,1.0,0.0,1.0,-3.24275279045105,3.242744207382202,8.457136573269963e-06,2.5057132244110107,0.8843280673027039,0.8843280673027039,0.0,171.72142028808594,145.0,26887.65625,-0.0,2899.994140625,1.0,283.1499938964844,285.4185791015625,291.654541015625,293.4189453125,293.1499938964844,293.1499938964844,283.1499938964844,16798.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485947608947754,1.0,0.0,0.0,2.8346004486083984,2.8346140384674072,5.361385433388932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.939453125,0.0,689.549072265625,1895.4371337890625,0.0,2013.306396484375,0.6959799528121948,1.0,0.0,3.0,1.0,0.0
12326280,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430358886719,0.8226791024208069,0.3594017028808594,0.3262165784835815,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429748535156,0.8994840979576111,0.4738949537277221,0.4510673880577087,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429748535156,0.8835130333900452,0.44948211312294,0.3161997497081756,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430053710937,0.8567103743553162,0.409491091966629,0.3905142247676849,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14306640625,0.7464545369148254,0.2670475244522095,1.216429591178894,286.1429748535156,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1199951171875,286.1426696777344,1.0,0.6124343872070312,1.0,1.0,0.0,1.0,-3.24275279045105,3.242744207382202,8.457136573269963e-06,2.5057132244110107,0.8843280673027039,0.8843280673027039,0.0,171.72142028808594,145.0,26887.65625,-0.0,2899.994140625,1.0,283.1499938964844,285.4185791015625,291.654541015625,293.4189453125,293.1499938964844,293.1499938964844,283.1499938964844,16798.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485947608947754,1.0,0.0,0.0,2.8346004486083984,2.8346140384674072,5.361385433388932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.939453125,0.0,689.549072265625,1895.4371337890625,0.0,2013.306396484375,0.6959799528121948,1.0,0.0,3.0,1.0,0.0
12326340,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352233886719,0.8366235494613647,0.3585978746414184,0.3250811398029327,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351623535156,0.9175570607185364,0.4730769097805023,0.4498633146286011,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351928710937,0.9003694653511047,0.4488596022129059,0.3154467642307281,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351928710937,0.8725968599319458,0.4090424478054046,0.3896554708480835,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.7598768472671509,0.2668885588645935,1.2136174440383911,286.1351623535156,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1219177246094,286.13482666015625,1.0,0.6049649715423584,1.0,1.0,0.0,1.0,-3.2346198558807373,3.2346112728118896,8.414670446654782e-06,2.499390125274658,0.8936344385147095,0.8936344385147095,0.0,160.28677368164062,133.0,27090.638671875,-0.0,2819.806884765625,1.0,283.1499938964844,285.400390625,291.6882629394531,293.4659729003906,293.1499938964844,293.1499938964844,283.1499938964844,16786.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513301372528076,1.0,0.0,0.0,2.879157781600952,2.879171848297119,5.531262559088646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.7763671875,0.0,719.3693237304688,1895.4371337890625,0.0,2036.9697265625,0.7060807347297668,1.0,0.0,3.0,1.0,0.0
12326400,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352233886719,0.8366235494613647,0.3585978746414184,0.3250811398029327,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351623535156,0.9175570607185364,0.4730769097805023,0.4498633146286011,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351928710937,0.9003694653511047,0.4488596022129059,0.3154467642307281,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351928710937,0.8725968599319458,0.4090424478054046,0.3896554708480835,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.7598768472671509,0.2668885588645935,1.2136174440383911,286.1351623535156,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1219177246094,286.13482666015625,1.0,0.6049649715423584,1.0,1.0,0.0,1.0,-3.2346198558807373,3.2346112728118896,8.414670446654782e-06,2.499390125274658,0.8936344385147095,0.8936344385147095,0.0,160.28677368164062,133.0,27090.638671875,-0.0,2819.806884765625,1.0,283.1499938964844,285.400390625,291.6882629394531,293.4659729003906,293.1499938964844,293.1499938964844,283.1499938964844,16786.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513301372528076,1.0,0.0,0.0,2.879157781600952,2.879171848297119,5.531262559088646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.7763671875,0.0,719.3693237304688,1895.4371337890625,0.0,2036.9697265625,0.7060807347297668,1.0,0.0,3.0,1.0,0.0
12326460,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8535208106040955,0.3578085601329803,0.3239501416683197,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.9404345750808716,0.4722620546817779,0.4486532211303711,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.921779453754425,0.4482341706752777,0.3146850168704986,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8918443322181702,0.4085981845855713,0.3887921869754791,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.7763214707374573,0.2667534947395324,1.2108758687973022,286.1281433105469,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1238708496094,286.1279296875,1.0,0.5973241329193115,1.0,1.0,0.0,1.0,-3.2265539169311523,3.226545572280884,8.37262450659182e-06,2.493104696273804,0.903291404247284,0.903291404247284,0.0,148.6493377685547,121.0,27303.74609375,-0.0,2739.03369140625,1.0,283.1499938964844,285.38299560546875,291.72198486328125,293.5118408203125,293.1499938964844,293.1499938964844,283.1499938964844,16774.92578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534487247467041,1.0,0.0,0.0,2.924034595489502,2.924048900604248,5.70503516428289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.990234375,0.0,750.3042602539062,1895.4371337890625,0.0,2055.361083984375,0.7192701101303101,1.0,0.0,3.0,1.0,0.0
12326520,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8535208106040955,0.3578085601329803,0.3239501416683197,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.9404345750808716,0.4722620546817779,0.4486532211303711,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.921779453754425,0.4482341706752777,0.3146850168704986,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8918443322181702,0.4085981845855713,0.3887921869754791,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.7763214707374573,0.2667534947395324,1.2108758687973022,286.1281433105469,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1238708496094,286.1279296875,1.0,0.5973241329193115,1.0,1.0,0.0,1.0,-3.2265539169311523,3.226545572280884,8.37262450659182e-06,2.493104696273804,0.903291404247284,0.903291404247284,0.0,148.6493377685547,121.0,27303.74609375,-0.0,2739.03369140625,1.0,283.1499938964844,285.38299560546875,291.72198486328125,293.5118408203125,293.1499938964844,293.1499938964844,283.1499938964844,16774.92578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534487247467041,1.0,0.0,0.0,2.924034595489502,2.924048900604248,5.70503516428289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.990234375,0.0,750.3042602539062,1895.4371337890625,0.0,2055.361083984375,0.7192701101303101,1.0,0.0,3.0,1.0,0.0
12326580,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.8745899796485901,0.3569946587085724,0.3228075504302978,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.9659961462020874,0.4714154601097107,0.4474230110645294,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.948570191860199,0.447567880153656,0.313902884721756,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.9158411026000975,0.408126950263977,0.3879119157791137,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.7964372038841248,0.2666178345680237,1.208158016204834,286.1120300292969,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1256408691406,286.11163330078125,1.0,0.5895553827285767,1.0,1.0,0.0,1.0,-3.218433856964112,3.2184255123138428,8.330373930220958e-06,2.486765623092652,0.9133193492889404,0.9133193492889404,0.0,136.92453002929688,109.0,27644.669921875,-0.0,2658.066650390625,1.0,283.1499938964844,285.3515014648437,291.7663879394531,293.5731811523437,293.1499938964844,293.1499938964844,283.1499938964844,17156.58984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552617788314819,1.0,0.0,0.0,3.003934621810913,3.0039496421813965,6.021078320372908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.7880859375,0.0,810.13525390625,1895.4371337890625,0.0,2071.143798828125,0.7383580803871155,1.0,0.0,3.0,1.0,0.0
12326640,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.8745899796485901,0.3569946587085724,0.3228075504302978,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.9659961462020874,0.4714154601097107,0.4474230110645294,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.948570191860199,0.447567880153656,0.313902884721756,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.9158411026000975,0.408126950263977,0.3879119157791137,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.7964372038841248,0.2666178345680237,1.208158016204834,286.1120300292969,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1256408691406,286.11163330078125,1.0,0.5895553827285767,1.0,1.0,0.0,1.0,-3.218433856964112,3.2184255123138428,8.330373930220958e-06,2.486765623092652,0.9133193492889404,0.9133193492889404,0.0,136.92453002929688,109.0,27644.669921875,-0.0,2658.066650390625,1.0,283.1499938964844,285.3515014648437,291.7663879394531,293.5731811523437,293.1499938964844,293.1499938964844,283.1499938964844,17156.58984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552617788314819,1.0,0.0,0.0,3.003934621810913,3.0039496421813965,6.021078320372908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.7880859375,0.0,810.13525390625,1895.4371337890625,0.0,2071.143798828125,0.7383580803871155,1.0,0.0,3.0,1.0,0.0
12326700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10015869140625,0.8870977163314819,0.3565709292888641,0.3222235739231109,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000671386719,0.9790214896202089,0.470972329378128,0.4467916786670685,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000671386719,0.962993621826172,0.4472113847732544,0.3134974539279938,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001281738281,0.9310030341148376,0.4078737497329712,0.3874574303627014,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.100341796875,0.8080509305000305,0.2665430009365082,1.20677649974823,286.1000671386719,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1263732910156,286.09930419921875,1.0,0.5856248736381531,1.0,1.0,0.0,1.0,-3.214277505874634,3.214269161224365,8.308775250043254e-06,2.483515977859497,0.9184850454330444,0.9184850454330444,0.0,131.0516357421875,109.0,27866.607421875,-0.0,2617.482666015625,1.0,283.1499938964844,285.3297424316406,291.79327392578125,293.6114501953125,293.1499938964844,293.1499938964844,283.1499938964844,17521.908203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563684582710266,1.0,0.0,0.0,3.059608459472656,3.059623956680298,6.246331167858443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.72412109375,0.0,854.2852172851562,1895.4371337890625,0.0,2080.796142578125,0.7489123344421387,1.0,0.0,3.0,1.0,0.0
12326760,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.9011465311050416,0.35613813996315,0.3216264843940735,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09234619140625,0.9917879104614258,0.4705171287059784,0.4461447298526764,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09234619140625,0.9775387048721312,0.4468409717082977,0.3130787312984466,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923767089844,0.9476739168167114,0.4076095521450043,0.386989027261734,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.8202162384986877,0.2664631009101867,1.2053629159927368,286.09234619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1270446777344,286.0918273925781,1.0,0.5816624760627747,1.0,1.0,0.0,1.0,-3.210015296936035,3.2100069522857666,8.28664815344382e-06,2.480179786682129,0.9238577485084534,0.9238577485084534,0.0,125.18006134033205,112.0,28056.244140625,-0.0,2576.79931640625,1.0,283.1499938964844,285.31378173828125,291.82196044921875,293.65045166015625,293.1499938964844,293.1499938964844,283.1499938964844,17733.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576269507408142,1.0,0.0,0.0,3.102349042892456,3.102365016937256,6.422064302569197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.291015625,0.0,888.7976684570312,1895.4371337890625,0.0,2091.790771484375,0.7618578672409058,1.0,0.0,3.0,1.0,0.0
12326820,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.9135197401046752,0.3552211225032806,0.3206612467765808,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715637207031,0.9990000128746032,0.4696708917617798,0.442729115486145,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715637207031,0.9885095357894896,0.4460411071777344,0.3124119937419891,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07159423828125,0.9611026644706726,0.4070319831371307,0.3862912654876709,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0717468261719,0.8303683996200562,0.2662687301635742,1.2037353515625,286.071533203125,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1279602050781,286.0708923339844,1.0,0.577907145023346,1.0,1.0,0.0,1.0,-3.200724124908448,3.200716018676758,8.23868867882993e-06,2.472977638244629,0.9350343942642212,0.9350343942642212,0.0,120.31626892089844,130.0,28518.255859375,-0.0,2532.16162109375,1.0,283.1499938964844,285.2731018066406,291.8858642578125,293.7402648925781,293.1499938964844,293.1499938964844,283.1499938964844,18445.044921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608335614204407,1.0,0.0,0.0,3.214361906051636,3.214378833770752,6.894184139127901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.951171875,0.0,984.6888427734376,1895.4371337890625,0.0,2119.88818359375,0.7885820269584656,1.0,0.0,3.0,1.0,0.0
12326880,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.9135197401046752,0.3552211225032806,0.3206612467765808,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715637207031,0.9990000128746032,0.4696708917617798,0.442729115486145,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715637207031,0.9885095357894896,0.4460411071777344,0.3124119937419891,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07159423828125,0.9611026644706726,0.4070319831371307,0.3862912654876709,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0717468261719,0.8303683996200562,0.2662687301635742,1.2037353515625,286.071533203125,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1279602050781,286.0708923339844,1.0,0.577907145023346,1.0,1.0,0.0,1.0,-3.200724124908448,3.200716018676758,8.23868867882993e-06,2.472977638244629,0.9350343942642212,0.9350343942642212,0.0,120.31626892089844,130.0,28518.255859375,-0.0,2532.16162109375,1.0,283.1499938964844,285.2731018066406,291.8858642578125,293.7402648925781,293.1499938964844,293.1499938964844,283.1499938964844,18445.044921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608335614204407,1.0,0.0,0.0,3.214361906051636,3.214378833770752,6.894184139127901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.951171875,0.0,984.6888427734376,1895.4371337890625,0.0,2119.88818359375,0.7885820269584656,1.0,0.0,3.0,1.0,0.0
12326940,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.054931640625,0.8999809622764587,0.3542375862598419,0.3199587166309356,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05487060546875,0.9912070631980896,0.4687148928642273,0.4445099532604217,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05487060546875,0.9768851399421692,0.4451737105846405,0.3119470775127411,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549011230469,0.9471651911735536,0.4063985645771026,0.3858787417411804,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05499267578125,0.8201931715011597,0.266029953956604,1.2035293579101562,286.05487060546875,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1282653808594,286.05450439453125,1.0,0.5809468030929565,1.0,1.0,0.0,1.0,-3.2011373043060303,3.201129198074341,8.240170245699119e-06,2.4730374813079834,0.947043240070343,0.947043240070343,0.0,124.6241455078125,148.0,29128.064453125,-0.0,2556.17529296875,1.0,283.1499938964844,285.2383728027344,291.9564514160156,293.8426513671875,293.1499938964844,293.1499938964844,283.1499938964844,19249.134765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649126052856445,1.0,0.0,0.0,3.336543798446656,3.336561918258667,7.428257617903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.1279296875,0.0,1097.0257568359375,1895.4371337890625,0.0,2155.798095703125,0.8177024126052856,1.0,0.0,3.0,1.0,0.0
12327000,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.054931640625,0.8999809622764587,0.3542375862598419,0.3199587166309356,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05487060546875,0.9912070631980896,0.4687148928642273,0.4445099532604217,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05487060546875,0.9768851399421692,0.4451737105846405,0.3119470775127411,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549011230469,0.9471651911735536,0.4063985645771026,0.3858787417411804,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05499267578125,0.8201931715011597,0.266029953956604,1.2035293579101562,286.05487060546875,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1282653808594,286.05450439453125,1.0,0.5809468030929565,1.0,1.0,0.0,1.0,-3.2011373043060303,3.201129198074341,8.240170245699119e-06,2.4730374813079834,0.947043240070343,0.947043240070343,0.0,124.6241455078125,148.0,29128.064453125,-0.0,2556.17529296875,1.0,283.1499938964844,285.2383728027344,291.9564514160156,293.8426513671875,293.1499938964844,293.1499938964844,283.1499938964844,19249.134765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649126052856445,1.0,0.0,0.0,3.336543798446656,3.336561918258667,7.428257617903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.1279296875,0.0,1097.0257568359375,1895.4371337890625,0.0,2155.798095703125,0.8177024126052856,1.0,0.0,3.0,1.0,0.0
12327060,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03887939453125,0.8727254271507263,0.3531433045864105,0.3194170296192169,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.038818359375,0.9647549390792848,0.4675249457359314,0.4438336789608001,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0388488769531,0.947479486465454,0.4442001283168793,0.311610072851181,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0388488769531,0.9152757525444032,0.4056662917137146,0.3856467306613922,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389404296875,0.7966895699501038,0.2656857073307037,1.2041610479354858,286.038818359375,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1276550292969,286.0385131835937,1.0,0.5872042179107666,1.0,1.0,0.0,1.0,-3.1997435092926025,3.199735403060913,8.232685104303528e-06,2.4718358516693115,0.9599847793579102,0.9599847793579102,0.0,135.5255584716797,166.0,29808.72265625,-0.0,2612.9501953125,1.0,283.1499938964844,285.2069091796875,292.03472900390625,293.9599609375,293.1499938964844,293.1499938964844,283.1499938964844,20118.318359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704150080680847,1.0,0.0,0.0,3.4665493965148926,3.466568946838379,8.018407129384286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.26318359375,0.0,1225.631103515625,1895.4371337890625,0.0,2204.524658203125,0.8486549258232117,1.0,0.0,3.0,1.0,0.0
12327120,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03887939453125,0.8727254271507263,0.3531433045864105,0.3194170296192169,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.038818359375,0.9647549390792848,0.4675249457359314,0.4438336789608001,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0388488769531,0.947479486465454,0.4442001283168793,0.311610072851181,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0388488769531,0.9152757525444032,0.4056662917137146,0.3856467306613922,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389404296875,0.7966895699501038,0.2656857073307037,1.2041610479354858,286.038818359375,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1276550292969,286.0385131835937,1.0,0.5872042179107666,1.0,1.0,0.0,1.0,-3.1997435092926025,3.199735403060913,8.232685104303528e-06,2.4718358516693115,0.9599847793579102,0.9599847793579102,0.0,135.5255584716797,166.0,29808.72265625,-0.0,2612.9501953125,1.0,283.1499938964844,285.2069091796875,292.03472900390625,293.9599609375,293.1499938964844,293.1499938964844,283.1499938964844,20118.318359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704150080680847,1.0,0.0,0.0,3.4665493965148926,3.466568946838379,8.018407129384286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.26318359375,0.0,1225.631103515625,1895.4371337890625,0.0,2204.524658203125,0.8486549258232117,1.0,0.0,3.0,1.0,0.0
