time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327180,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.8454535603523254,0.3519648015499115,0.3189135789871216,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02447509765625,0.9310592412948608,0.466306984424591,0.4432589709758758,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02447509765625,0.9131093621253968,0.4431430101394653,0.3113044202327728,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.8850105404853821,0.4048545360565185,0.3854618370532989,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245666503906,0.7714208364486694,0.2652550637722015,1.2049850225448608,286.02447509765625,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.126220703125,286.02423095703125,1.0,0.5952690243721008,1.0,1.0,0.0,1.0,-3.198847532272339,3.1988394260406494,8.22776200948283e-06,2.471017837524414,0.9739672541618348,0.9739672541618348,0.0,149.6681671142578,184.0,30523.7890625,-0.0,2688.365478515625,1.0,283.1499938964844,285.1766052246094,292.1158142089844,294.0834045410156,293.1499938964844,293.1499938964844,283.1499938964844,21034.880859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769345641136169,1.0,0.0,0.0,3.60262131690979,3.602642297744751,8.660251751280157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.6396484375,0.0,1370.575439453125,1895.4371337890625,0.0,2262.66162109375,0.8810213804244995,1.0,0.0,3.0,1.0,0.0
12327240,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.8454535603523254,0.3519648015499115,0.3189135789871216,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02447509765625,0.9310592412948608,0.466306984424591,0.4432589709758758,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02447509765625,0.9131093621253968,0.4431430101394653,0.3113044202327728,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.8850105404853821,0.4048545360565185,0.3854618370532989,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245666503906,0.7714208364486694,0.2652550637722015,1.2049850225448608,286.02447509765625,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.126220703125,286.02423095703125,1.0,0.5952690243721008,1.0,1.0,0.0,1.0,-3.198847532272339,3.1988394260406494,8.22776200948283e-06,2.471017837524414,0.9739672541618348,0.9739672541618348,0.0,149.6681671142578,184.0,30523.7890625,-0.0,2688.365478515625,1.0,283.1499938964844,285.1766052246094,292.1158142089844,294.0834045410156,293.1499938964844,293.1499938964844,283.1499938964844,21034.880859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769345641136169,1.0,0.0,0.0,3.60262131690979,3.602642297744751,8.660251751280157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.6396484375,0.0,1370.575439453125,1895.4371337890625,0.0,2262.66162109375,0.8810213804244995,1.0,0.0,3.0,1.0,0.0
12327300,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159912109375,0.8331794738769531,0.3513525426387787,0.3186689019203186,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.9145194888114928,0.465684711933136,0.4429904520511627,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.898211658000946,0.442590057849884,0.3111563622951507,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159606933594,0.8713256120681763,0.4044254422187805,0.385376513004303,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.7598598599433899,0.2650139629840851,1.205416560173035,286.01593017578125,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1253356933594,286.0154724121094,1.0,0.5996927618980408,1.0,1.0,0.0,1.0,-3.1984684467315674,3.198460340499878,8.22564834379591e-06,2.470659017562866,0.98135244846344,0.98135244846344,0.0,157.48626708984375,184.0,30913.787109375,-0.0,2730.272705078125,1.0,283.1499938964844,285.1592102050781,292.1572265625,294.1477355957031,293.1499938964844,293.1499938964844,283.1499938964844,21606.6328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804226875305176,1.0,0.0,0.0,3.6809394359588623,3.68096137046814,9.040879263011448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.58349609375,0.0,1459.257080078125,1895.4371337890625,0.0,2293.93603515625,0.8968943357467651,1.0,0.0,3.0,1.0,0.0
12327360,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.8217529654502869,0.3507289588451385,0.3184219896793365,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.9000728726387024,0.465054303407669,0.442724198102951,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.8847244381904602,0.4420242607593536,0.3110057711601257,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.8587077856063843,0.4039839804172516,0.385289192199707,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.7492704391479492,0.2647587656974792,1.205835223197937,286.0118103027344,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.1243591308594,286.0116271972656,1.0,0.6042787432670593,1.0,1.0,0.0,1.0,-3.198068618774414,3.1980605125427246,8.223420991271269e-06,2.4702813625335693,0.9885662198066713,0.9885662198066713,0.0,165.6473846435547,202.0,31263.646484375,-0.0,2773.99951171875,1.0,283.1499938964844,285.1476135253906,292.1985168457031,294.2102966308594,293.1499938964844,293.1499938964844,283.1499938964844,21998.880859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839431762695312,1.0,0.0,0.0,3.743182420730591,3.7432048320770255,9.349217293674884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.41845703125,0.0,1531.8973388671875,1895.4371337890625,0.0,2325.61474609375,0.9144300818443298,1.0,0.0,3.0,1.0,0.0
12327420,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.8000015020370483,0.3494570255279541,0.3179319500923157,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.8753511309623718,0.4637736678123474,0.4422014951705932,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.8608569502830505,0.440862625837326,0.3107040524482727,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.8367823958396912,0.4030728936195373,0.3851147890090942,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.7308622002601624,0.2642162144184112,1.206649661064148,286.0013732910156,284.95001220703125,294.2562561035156,289.24725341796875,294.2548217773437,297.1222229003906,286.00128173828125,1.0,0.6137462258338928,1.0,1.0,0.0,1.0,-3.1972577571868896,3.197249412536621,8.218888069677632e-06,2.4695093631744385,1.0,1.0,0.0,182.6555633544922,205.0,32015.43359375,-0.0,2865.138916015625,1.0,283.1499938964844,285.1208801269531,292.28277587890625,294.3396911621094,293.1499938964844,293.1499938964844,283.1499938964844,23086.275390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791092038154602,1.0,0.0,0.0,3.884674549102783,3.884698629379273,1.0069376230603666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.794921875,0.0,1707.4295654296875,1895.4371337890625,0.0,2390.276611328125,0.948071539402008,1.0,0.0,3.0,1.0,0.0
12327480,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.8000015020370483,0.3494570255279541,0.3179319500923157,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.8753511309623718,0.4637736678123474,0.4422014951705932,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.8608569502830505,0.440862625837326,0.3107040524482727,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.8367823958396912,0.4030728936195373,0.3851147890090942,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.7308622002601624,0.2642162144184112,1.206649661064148,286.0013732910156,284.95001220703125,294.2562561035156,289.24725341796875,294.2548217773437,297.1222229003906,286.00128173828125,1.0,0.6137462258338928,1.0,1.0,0.0,1.0,-3.1972577571868896,3.197249412536621,8.218888069677632e-06,2.4695093631744385,1.0,1.0,0.0,182.6555633544922,205.0,32015.43359375,-0.0,2865.138916015625,1.0,283.1499938964844,285.1208801269531,292.28277587890625,294.3396911621094,293.1499938964844,293.1499938964844,283.1499938964844,23086.275390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791092038154602,1.0,0.0,0.0,3.884674549102783,3.884698629379273,1.0069376230603666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.794921875,0.0,1707.4295654296875,1895.4371337890625,0.0,2390.276611328125,0.948071539402008,1.0,0.0,3.0,1.0,0.0
12327540,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.7868413925170898,0.3482001423835754,0.3172149956226349,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.8614556193351746,0.462499588727951,0.4414372444152832,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.8476190567016602,0.4397018849849701,0.3102181255817413,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.8245808482170105,0.4021594822406769,0.3846899569034576,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.7204152941703796,0.2636646628379822,1.2062475681304932,285.99615478515625,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.12030029296875,285.99627685546875,1.0,0.6190741062164307,1.0,1.0,0.0,1.0,-3.1939022541046143,3.193894147872925,8.201346645364538e-06,2.466797113418579,1.0,1.0,0.0,193.60806274414065,193.0,32723.607421875,-0.0,2917.885009765625,1.0,283.1499938964844,285.1005249023437,292.36773681640625,294.46807861328125,293.1499938964844,293.1499938964844,283.1499938964844,24598.681640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980345487594604,1.0,0.0,0.0,4.0109052658081055,4.010931015014648,1.0734406714618672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.03515625,0.0,1879.2423095703125,1895.4371337890625,0.0,2453.46923828125,0.9784654378890992,1.0,0.0,3.0,1.0,0.0
12327600,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.7868413925170898,0.3482001423835754,0.3172149956226349,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.8614556193351746,0.462499588727951,0.4414372444152832,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.8476190567016602,0.4397018849849701,0.3102181255817413,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.8245808482170105,0.4021594822406769,0.3846899569034576,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.7204152941703796,0.2636646628379822,1.2062475681304932,285.99615478515625,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.12030029296875,285.99627685546875,1.0,0.6190741062164307,1.0,1.0,0.0,1.0,-3.1939022541046143,3.193894147872925,8.201346645364538e-06,2.466797113418579,1.0,1.0,0.0,193.60806274414065,193.0,32723.607421875,-0.0,2917.885009765625,1.0,283.1499938964844,285.1005249023437,292.36773681640625,294.46807861328125,293.1499938964844,293.1499938964844,283.1499938964844,24598.681640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980345487594604,1.0,0.0,0.0,4.0109052658081055,4.010931015014648,1.0734406714618672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.03515625,0.0,1879.2423095703125,1895.4371337890625,0.0,2453.46923828125,0.9784654378890992,1.0,0.0,3.0,1.0,0.0
12327660,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.7849747538566589,0.3470518290996551,0.3161956667900085,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.8596884608268738,0.4613049328327179,0.4403312504291534,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.8459683656692505,0.4386236071586609,0.3094807267189026,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.8231112957000732,0.4013185501098633,0.3839161396026611,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.7191771268844604,0.2631820142269134,1.204166054725647,285.9951171875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1192626953125,285.99560546875,1.0,0.6181166172027588,1.0,1.0,0.0,1.0,-3.1870317459106445,3.187023639678955,8.165763574652374e-06,2.461354970932007,1.0,1.0,0.0,194.2504425048828,181.0,33366.5390625,-0.0,2907.067138671875,1.0,283.1499938964844,285.0858154296875,292.4528503417969,294.5938720703125,293.1499938964844,293.1499938964844,283.1499938964844,25927.65625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043944239616394,1.0,0.0,0.0,4.117828845977783,4.117856025695801,1.1314356243019574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.90234375,0.0,2033.57666015625,1895.4371337890625,0.0,2511.670166015625,1.0,1.0,0.0,3.0,1.0,0.0
12327720,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.7849747538566589,0.3470518290996551,0.3161956667900085,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.8596884608268738,0.4613049328327179,0.4403312504291534,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.8459683656692505,0.4386236071586609,0.3094807267189026,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.8231112957000732,0.4013185501098633,0.3839161396026611,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.7191771268844604,0.2631820142269134,1.204166054725647,285.9951171875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1192626953125,285.99560546875,1.0,0.6181166172027588,1.0,1.0,0.0,1.0,-3.1870317459106445,3.187023639678955,8.165763574652374e-06,2.461354970932007,1.0,1.0,0.0,194.2504425048828,181.0,33366.5390625,-0.0,2907.067138671875,1.0,283.1499938964844,285.0858154296875,292.4528503417969,294.5938720703125,293.1499938964844,293.1499938964844,283.1499938964844,25927.65625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043944239616394,1.0,0.0,0.0,4.117828845977783,4.117856025695801,1.1314356243019574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.90234375,0.0,2033.57666015625,1895.4371337890625,0.0,2511.670166015625,1.0,1.0,0.0,3.0,1.0,0.0
12327780,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02606201171875,0.7894498705863953,0.3461732268333435,0.3151512145996094,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262451171875,0.8646060228347778,0.4603391289710998,0.4391615986824035,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262145996094,0.8507000207901001,0.4377873539924621,0.3087034821510315,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0261535644531,0.8276490569114685,0.4006896317005157,0.3830670118331909,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257873535156,0.7232117652893066,0.2628885805606842,1.2016655206680298,286.0262451171875,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1201171875,286.0275573730469,1.0,0.6140580773353577,1.0,1.0,0.0,1.0,-3.17940616607666,3.1793980598449707,8.126224201987498e-06,2.4552595615386963,1.0,1.0,0.0,188.961654663086,169.0,33786.0078125,-0.0,2862.548095703125,1.0,283.1499938964844,285.1089782714844,292.5330810546875,294.700927734375,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089920878410339,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.470703125,0.0,2033.94287109375,1895.4371337890625,0.0,2553.914306640625,1.0,1.0,0.0,3.0,1.0,0.0
12327840,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02606201171875,0.7894498705863953,0.3461732268333435,0.3151512145996094,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262451171875,0.8646060228347778,0.4603391289710998,0.4391615986824035,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262145996094,0.8507000207901001,0.4377873539924621,0.3087034821510315,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0261535644531,0.8276490569114685,0.4006896317005157,0.3830670118331909,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257873535156,0.7232117652893066,0.2628885805606842,1.2016655206680298,286.0262451171875,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1201171875,286.0275573730469,1.0,0.6140580773353577,1.0,1.0,0.0,1.0,-3.17940616607666,3.1793980598449707,8.126224201987498e-06,2.4552595615386963,1.0,1.0,0.0,188.961654663086,169.0,33786.0078125,-0.0,2862.548095703125,1.0,283.1499938964844,285.1089782714844,292.5330810546875,294.700927734375,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089920878410339,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.470703125,0.0,2033.94287109375,1895.4371337890625,0.0,2553.914306640625,1.0,1.0,0.0,3.0,1.0,0.0
12327900,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04315185546875,0.7933720946311951,0.3458451330661773,0.3146859109401703,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433349609375,0.868858277797699,0.4599591493606567,0.4386253654956817,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.8547873497009277,0.4374748766422272,0.3083539009094238,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0432434082031,0.8314943909645081,0.4004712104797363,0.3826837837696075,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428771972656,0.7265832424163818,0.2628295719623565,1.2005631923675537,286.0433654785156,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.1213684082031,286.0446472167969,1.0,0.6113569140434265,1.0,1.0,0.0,1.0,-3.175994396209717,3.175986289978028,8.1085272540804e-06,2.452517032623291,1.0,1.0,0.0,184.98692321777344,169.0,34002.51953125,-0.0,2833.97900390625,1.0,283.1499938964844,285.1215209960937,292.573974609375,294.75469970703125,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106729388237,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.49267578125,0.0,2033.94287109375,1895.4371337890625,0.0,2569.39208984375,1.0,1.0,0.0,3.0,1.0,0.0
12327960,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603942871094,0.7981829643249512,0.3455671072006225,0.3142505586147308,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.06060791015625,0.8740900158882141,0.4596284627914428,0.4381186068058014,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605773925781,0.8598231077194214,0.4372108876705169,0.3080260753631592,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605163574219,0.8361924290657043,0.4002997577190399,0.3823272287845611,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601501464844,0.7306675314903259,0.2628174126148224,1.1995803117752075,286.06060791015625,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.1230163574219,286.0619506835937,1.0,0.6083720922470093,1.0,1.0,0.0,1.0,-3.172856092453003,3.172847986221313,8.092245479929261e-06,2.449986219406128,1.0,1.0,0.0,180.440673828125,157.0,34221.19921875,-0.0,2802.932861328125,1.0,283.1499938964844,285.1341857910156,292.6160583496094,294.8096923828125,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121452331542969,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.0224609375,0.0,2033.94287109375,1895.4371337890625,0.0,2582.962890625,1.0,1.0,0.0,3.0,1.0,0.0
12328020,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950012207031,0.8099697828292847,0.3451188802719116,0.313446581363678,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09521484375,0.8871438503265381,0.4590770006179809,0.4371756017208099,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951843261719,0.8724513649940491,0.4367879927158355,0.3074197173118591,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951232910156,0.8479211926460266,0.4000625014305115,0.3816799521446228,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947570800781,0.7407718896865845,0.2629033327102661,1.197941780090332,286.09521484375,284.95001220703125,294.6833190917969,289.68902587890625,294.68182373046875,297.1270751953125,286.09649658203125,1.0,0.6018585562705994,1.0,1.0,0.0,1.0,-3.167276382446289,3.1672685146331787,8.063285349635407e-06,2.445464849472046,1.0,1.0,0.0,170.24981689453125,145.0,34685.796875,-0.0,2736.490966796875,1.0,283.1499938964844,285.1612243652344,292.7030029296875,294.923828125,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148757815361023,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.76904296875,0.0,2033.94287109375,1895.4371337890625,0.0,2608.16455078125,1.0,1.0,0.0,3.0,1.0,0.0
12328080,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950012207031,0.8099697828292847,0.3451188802719116,0.313446581363678,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09521484375,0.8871438503265381,0.4590770006179809,0.4371756017208099,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951843261719,0.8724513649940491,0.4367879927158355,0.3074197173118591,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951232910156,0.8479211926460266,0.4000625014305115,0.3816799521446228,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947570800781,0.7407718896865845,0.2629033327102661,1.197941780090332,286.09521484375,284.95001220703125,294.6833190917969,289.68902587890625,294.68182373046875,297.1270751953125,286.09649658203125,1.0,0.6018585562705994,1.0,1.0,0.0,1.0,-3.167276382446289,3.1672685146331787,8.063285349635407e-06,2.445464849472046,1.0,1.0,0.0,170.24981689453125,145.0,34685.796875,-0.0,2736.490966796875,1.0,283.1499938964844,285.1612243652344,292.7030029296875,294.923828125,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148757815361023,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.76904296875,0.0,2033.94287109375,1895.4371337890625,0.0,2608.16455078125,1.0,1.0,0.0,3.0,1.0,0.0
12328140,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.8236743211746216,0.3447692096233368,0.3127087652683258,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.9034823179244996,0.4586289227008819,0.4363060891628265,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280822753906,0.8884211778640747,0.4364607334136963,0.3068625032901764,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280212402344,0.8628748655319214,0.3999253511428833,0.3811026513576507,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.127685546875,0.7536129355430603,0.2630987763404846,1.1966755390167236,286.12811279296875,284.95001220703125,294.76873779296875,289.77716064453125,294.76727294921875,297.1317443847656,286.12939453125,1.0,0.5949111580848694,1.0,1.0,0.0,1.0,-3.1624562740325928,3.162448167800904,8.038246051000897e-06,2.44153380393982,1.0,1.0,0.0,159.19064331054688,133.0,35170.67578125,-0.0,2667.106201171875,1.0,283.1499938964844,285.1893615722656,292.7921142578125,295.0428466796875,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178484439849854,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.56103515625,0.0,2033.94287109375,1895.4371337890625,0.0,2635.6484375,1.0,1.0,0.0,3.0,1.0,0.0
12328200,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.8236743211746216,0.3447692096233368,0.3127087652683258,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.9034823179244996,0.4586289227008819,0.4363060891628265,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280822753906,0.8884211778640747,0.4364607334136963,0.3068625032901764,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280212402344,0.8628748655319214,0.3999253511428833,0.3811026513576507,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.127685546875,0.7536129355430603,0.2630987763404846,1.1966755390167236,286.12811279296875,284.95001220703125,294.76873779296875,289.77716064453125,294.76727294921875,297.1317443847656,286.12939453125,1.0,0.5949111580848694,1.0,1.0,0.0,1.0,-3.1624562740325928,3.162448167800904,8.038246051000897e-06,2.44153380393982,1.0,1.0,0.0,159.19064331054688,133.0,35170.67578125,-0.0,2667.106201171875,1.0,283.1499938964844,285.1893615722656,292.7921142578125,295.0428466796875,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178484439849854,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.56103515625,0.0,2033.94287109375,1895.4371337890625,0.0,2635.6484375,1.0,1.0,0.0,3.0,1.0,0.0
12328260,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605224609375,0.8399221897125244,0.3444924652576446,0.3120220303535461,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16070556640625,0.9250767827033995,0.4582573473453522,0.4354940354824066,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606750488281,0.908064067363739,0.4362035393714905,0.3063429594039917,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.8815078139305115,0.3998618125915527,0.3805802166461944,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602783203125,0.7697088122367859,0.2633741199970245,1.1957045793533323,286.1607360839844,284.95001220703125,294.85223388671875,289.863525390625,294.85076904296875,297.1366271972656,286.1619567871094,1.0,0.5877344608306885,1.0,1.0,0.0,1.0,-3.1582326889038086,3.158224582672119,8.016285391931888e-06,2.4380674362182617,1.0,1.0,0.0,147.6857452392578,121.0,35650.2578125,-0.0,2596.70263671875,1.0,283.1499938964844,285.2172241210937,292.87969970703125,295.1609802246094,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210946917533875,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.90966796875,0.0,2033.94287109375,1895.4371337890625,0.0,2665.7138671875,1.0,1.0,0.0,3.0,1.0,0.0
12328320,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605224609375,0.8399221897125244,0.3444924652576446,0.3120220303535461,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16070556640625,0.9250767827033995,0.4582573473453522,0.4354940354824066,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606750488281,0.908064067363739,0.4362035393714905,0.3063429594039917,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.8815078139305115,0.3998618125915527,0.3805802166461944,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602783203125,0.7697088122367859,0.2633741199970245,1.1957045793533323,286.1607360839844,284.95001220703125,294.85223388671875,289.863525390625,294.85076904296875,297.1366271972656,286.1619567871094,1.0,0.5877344608306885,1.0,1.0,0.0,1.0,-3.1582326889038086,3.158224582672119,8.016285391931888e-06,2.4380674362182617,1.0,1.0,0.0,147.6857452392578,121.0,35650.2578125,-0.0,2596.70263671875,1.0,283.1499938964844,285.2172241210937,292.87969970703125,295.1609802246094,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210946917533875,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.90966796875,0.0,2033.94287109375,1895.4371337890625,0.0,2665.7138671875,1.0,1.0,0.0,3.0,1.0,0.0
12328380,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1924743652344,0.8602662682533264,0.3442771434783935,0.3113830685615539,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1926574707031,0.9518072009086608,0.4579500257968902,0.4347348213195801,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.192626953125,0.93448007106781,0.4360050559043884,0.3058585226535797,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925964355469,0.9045255184173584,0.3998591005802154,0.3801076412200928,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922607421875,0.7898058295249939,0.2637127935886383,1.1949855089187622,286.19268798828125,284.95001220703125,294.93292236328125,289.9474182128906,294.9315185546875,297.1415100097656,286.19390869140625,1.0,0.5804358720779419,1.0,1.0,0.0,1.0,-3.1545352935791016,3.154527425765991,7.997035027074162e-06,2.4350128173828125,1.0,1.0,0.0,135.94854736328125,109.0,36119.83203125,-0.0,2526.258056640625,1.0,283.1499938964844,285.2445068359375,292.96417236328125,295.2757873535156,293.1499938964844,293.1499938964844,283.04998779296875,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244571089744568,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.65283203125,0.0,2033.94287109375,1895.4371337890625,0.0,2696.909912109375,1.0,1.0,0.0,3.0,1.0,0.0
12328440,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1924743652344,0.8602662682533264,0.3442771434783935,0.3113830685615539,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1926574707031,0.9518072009086608,0.4579500257968902,0.4347348213195801,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.192626953125,0.93448007106781,0.4360050559043884,0.3058585226535797,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925964355469,0.9045255184173584,0.3998591005802154,0.3801076412200928,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922607421875,0.7898058295249939,0.2637127935886383,1.1949855089187622,286.19268798828125,284.95001220703125,294.93292236328125,289.9474182128906,294.9315185546875,297.1415100097656,286.19390869140625,1.0,0.5804358720779419,1.0,1.0,0.0,1.0,-3.1545352935791016,3.154527425765991,7.997035027074162e-06,2.4350128173828125,1.0,1.0,0.0,135.94854736328125,109.0,36119.83203125,-0.0,2526.258056640625,1.0,283.1499938964844,285.2445068359375,292.96417236328125,295.2757873535156,293.1499938964844,293.1499938964844,283.04998779296875,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244571089744568,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.65283203125,0.0,2033.94287109375,1895.4371337890625,0.0,2696.909912109375,1.0,1.0,0.0,3.0,1.0,0.0
12328500,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1626892089844,0.8724378943443298,0.3440926373004913,0.3110547363758087,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1623840332031,0.9660394191741944,0.4577306509017944,0.4343498945236206,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624450683594,0.9496277570724488,0.4358293712139129,0.3056090772151947,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625061035156,0.9189509153366088,0.3998011648654938,0.3798678815364837,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630859375,0.8015176057815552,0.2638497054576874,1.1946450471878052,286.1623840332031,284.95001220703125,294.9719543457031,289.9881896972656,294.9706115722656,297.1434936523437,286.1607360839844,1.0,0.5767499208450317,1.0,1.0,0.0,1.0,-3.152681589126587,3.152673482894897,7.98743621999165e-06,2.433499336242676,1.0,1.0,0.0,130.0623321533203,109.0,36796.734375,-0.0,2490.990966796875,1.0,283.0632019042969,285.2038879394531,293.0273742675781,295.4022827148437,293.1499938964844,293.1499938964844,283.04998779296875,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295201063156128,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.59619140625,0.0,2033.94287109375,1895.4371337890625,0.0,2743.978515625,1.0,1.0,0.0,3.0,1.0,0.0
12328560,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601867675781,0.8857741355895996,0.3438023626804352,0.3106148242950439,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603088378906,0.979888081550598,0.4574117660522461,0.4338599145412445,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602783203125,0.9648772478103638,0.4355458617210388,0.3052731454372406,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602478027344,0.9352298974990844,0.3996539711952209,0.3795358836650848,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600646972656,0.8138083815574646,0.2639216780662536,1.1940144300460815,286.1603088378906,284.95001220703125,295.010009765625,290.0280456542969,295.0086669921875,297.1447448730469,286.1610412597656,1.0,0.572996199131012,1.0,1.0,0.0,1.0,-3.1500039100646973,3.149996042251587,7.973681931616738e-06,2.4313535690307617,1.0,1.0,0.0,124.28359985351562,112.0,37056.828125,-0.0,2454.761962890625,1.0,283.0516052246094,285.2015380859375,293.0650634765625,295.4459228515625,293.1499938964844,293.1499938964844,282.75,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332555890083313,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.1767578125,0.0,2033.94287109375,1895.4371337890625,0.0,2778.7724609375,1.0,1.0,0.0,3.0,1.0,0.0
12328620,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8967008590698242,0.3424317836761474,0.3094684779644012,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9900638461112976,0.456034243106842,0.4326368272304535,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9763420820236206,0.4341817200183868,0.3043909668922424,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9485350847244264,0.3986957669258117,0.3786817789077759,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8236433863639832,0.2635729908943176,1.1924275159835815,285.9967956542969,284.95001220703125,295.0826416015625,290.1047668457031,295.0813903808594,297.1425170898437,285.9964904785156,1.0,0.5695996284484863,1.0,1.0,0.0,1.0,-3.14316463470459,3.1431565284729004,7.938747330626938e-06,2.425932645797729,1.0,1.0,0.0,119.5403289794922,115.0,38934.09765625,-0.0,2416.22119140625,1.0,282.75506591796875,285.0160522460937,293.1831359863281,295.7052917480469,293.1499938964844,293.1499938964844,282.45001220703125,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529428839683533,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.884765625,0.0,2033.94287109375,1895.4371337890625,0.0,2962.841796875,1.0,1.0,0.0,3.0,1.0,0.0
12328680,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8967008590698242,0.3424317836761474,0.3094684779644012,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9900638461112976,0.456034243106842,0.4326368272304535,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9763420820236206,0.4341817200183868,0.3043909668922424,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9485350847244264,0.3986957669258117,0.3786817789077759,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8236433863639832,0.2635729908943176,1.1924275159835815,285.9967956542969,284.95001220703125,295.0826416015625,290.1047668457031,295.0813903808594,297.1425170898437,285.9964904785156,1.0,0.5695996284484863,1.0,1.0,0.0,1.0,-3.14316463470459,3.1431565284729004,7.938747330626938e-06,2.425932645797729,1.0,1.0,0.0,119.5403289794922,115.0,38934.09765625,-0.0,2416.22119140625,1.0,282.75506591796875,285.0160522460937,293.1831359863281,295.7052917480469,293.1499938964844,293.1499938964844,282.45001220703125,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529428839683533,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.884765625,0.0,2033.94287109375,1895.4371337890625,0.0,2962.841796875,1.0,1.0,0.0,3.0,1.0,0.0
12328740,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82196044921875,0.8948288559913635,0.3403187990188598,0.3077224791049957,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82183837890625,0.988803505897522,0.4538723230361938,0.4307717382907867,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218688964844,0.9748358726501464,0.4320128560066223,0.3030081987380981,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.9470508098602296,0.3970091044902801,0.3772519826889038,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82208251953125,0.8227477073669434,0.2626112103462219,1.1887749433517456,285.82183837890625,284.95001220703125,295.1499938964844,290.1767578125,295.1488647460937,297.1340026855469,285.8212890625,1.0,0.5677394270896912,1.0,1.0,0.0,1.0,-3.1310555934906006,3.1310477256774902,7.877329153416213e-06,2.416435480117798,1.0,1.0,0.0,119.07550811767578,118.0,40742.02734375,-0.0,2390.766357421875,1.0,282.4551086425781,284.8214111328125,293.2570495605469,295.9009094238281,293.1499938964844,293.1499938964844,282.1499938964844,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724596500396729,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.349609375,0.0,2033.94287109375,1895.4371337890625,0.0,3145.882080078125,1.0,1.0,0.0,3.0,1.0,0.0
12328800,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82196044921875,0.8948288559913635,0.3403187990188598,0.3077224791049957,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82183837890625,0.988803505897522,0.4538723230361938,0.4307717382907867,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218688964844,0.9748358726501464,0.4320128560066223,0.3030081987380981,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.9470508098602296,0.3970091044902801,0.3772519826889038,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82208251953125,0.8227477073669434,0.2626112103462219,1.1887749433517456,285.82183837890625,284.95001220703125,295.1499938964844,290.1767578125,295.1488647460937,297.1340026855469,285.8212890625,1.0,0.5677394270896912,1.0,1.0,0.0,1.0,-3.1310555934906006,3.1310477256774902,7.877329153416213e-06,2.416435480117798,1.0,1.0,0.0,119.07550811767578,118.0,40742.02734375,-0.0,2390.766357421875,1.0,282.4551086425781,284.8214111328125,293.2570495605469,295.9009094238281,293.1499938964844,293.1499938964844,282.1499938964844,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724596500396729,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.349609375,0.0,2033.94287109375,1895.4371337890625,0.0,3145.882080078125,1.0,1.0,0.0,3.0,1.0,0.0
12328860,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64068603515625,0.8865615129470825,0.3377683162689209,0.305617094039917,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405334472656,0.9817250370979308,0.4512269198894501,0.4284824132919311,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405639648437,0.9667522311210632,0.4293775260448456,0.3013199269771576,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405944824219,0.9380866885185242,0.3948538601398468,0.375417560338974,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408386230469,0.8163849115371704,0.2612169086933136,1.1834152936935425,285.6405334472656,284.95001220703125,295.21124267578125,290.24334716796875,295.210205078125,297.122314453125,285.6397705078125,1.0,0.5665189623832703,1.0,1.0,0.0,1.0,-3.1150968074798584,3.115088939666748,7.796799764037132e-06,2.403940200805664,1.0,1.0,0.0,120.64356994628906,121.0,42469.03515625,-0.0,2369.083251953125,1.0,282.1551208496094,284.6219482421875,293.31378173828125,296.06768798828125,293.1499938964844,293.1499938964844,281.8500061035156,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895893692970276,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.70068359375,0.0,2033.94287109375,1895.4371337890625,0.0,3306.3671875,1.0,1.0,0.0,3.0,1.0,0.0
12328920,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64068603515625,0.8865615129470825,0.3377683162689209,0.305617094039917,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405334472656,0.9817250370979308,0.4512269198894501,0.4284824132919311,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405639648437,0.9667522311210632,0.4293775260448456,0.3013199269771576,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405944824219,0.9380866885185242,0.3948538601398468,0.375417560338974,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408386230469,0.8163849115371704,0.2612169086933136,1.1834152936935425,285.6405334472656,284.95001220703125,295.21124267578125,290.24334716796875,295.210205078125,297.122314453125,285.6397705078125,1.0,0.5665189623832703,1.0,1.0,0.0,1.0,-3.1150968074798584,3.115088939666748,7.796799764037132e-06,2.403940200805664,1.0,1.0,0.0,120.64356994628906,121.0,42469.03515625,-0.0,2369.083251953125,1.0,282.1551208496094,284.6219482421875,293.31378173828125,296.06768798828125,293.1499938964844,293.1499938964844,281.8500061035156,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895893692970276,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.70068359375,0.0,2033.94287109375,1895.4371337890625,0.0,3306.3671875,1.0,1.0,0.0,3.0,1.0,0.0
12328980,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.472412109375,0.8794101476669312,0.3358417749404907,0.304068386554718,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.9750299453735352,0.4492115378379822,0.4267738163471222,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718017578125,0.959233283996582,0.4273762106895447,0.3000692129135132,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.929986834526062,0.3931796848773956,0.3740201890468597,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47332763671875,0.8105335235595703,0.2600773870944977,1.1790757179260254,285.4716186523437,284.95001220703125,295.2490234375,290.2851867675781,295.2480773925781,297.1133117675781,285.4674072265625,1.0,0.5658226609230042,1.0,1.0,0.0,1.0,-3.102782249450684,3.1027746200561523,7.734980499662925e-06,2.39431381225586,1.0,1.0,0.0,122.27862548828124,121.0,44015.8125,-0.0,2354.73095703125,1.0,281.8690490722656,284.433349609375,293.3702087402344,296.2471618652344,293.1499938964844,293.1499938964844,281.8500061035156,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023830890655518,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.2265625,0.0,2033.94287109375,1895.4371337890625,0.0,3425.788330078125,1.0,1.0,0.0,3.0,1.0,0.0
12329040,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.453125,0.875632643699646,0.334918737411499,0.3032618761062622,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.9712960720062256,0.4482356309890747,0.4258870184421539,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.9550849199295044,0.426412284374237,0.2994175851345062,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.9256495833396912,0.3923623263835907,0.3732859194278717,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533386230469,0.8073073625564575,0.2595071196556091,1.1767393350601196,285.45294189453125,284.95001220703125,295.2655639648437,290.30377197265625,295.2646484375,297.1089172363281,285.4519348144531,1.0,0.565487265586853,1.0,1.0,0.0,1.0,-3.096271514892578,3.096263647079468,7.702384209551383e-06,2.3892195224761963,1.0,1.0,0.0,123.19660186767578,124.0,44114.73046875,-0.0,2347.46435546875,1.0,281.85504150390625,284.41766357421875,293.36480712890625,296.2220458984375,293.1499938964844,293.1499938964844,281.54998779296875,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046732187271118,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.60546875,0.0,2033.94287109375,1895.4371337890625,0.0,3447.105224609375,1.0,1.0,0.0,3.0,1.0,0.0
