time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329100,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.8700078725814819,0.3334258496761322,0.302049309015274,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.9654623866081238,0.4466536939144134,0.4245311021804809,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.9486848711967468,0.4248487651348114,0.2984301149845123,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.9191590547561646,0.3910322487354278,0.3721602261066437,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134155273437,0.8023096919059753,0.2585722804069519,1.173095703125,285.3099060058594,284.95001220703125,295.28985595703125,290.3314208984375,295.2890014648437,297.1021423339844,285.301025390625,1.0,0.5649826526641846,1.0,1.0,0.0,1.0,-3.0862631797790527,3.086255550384521,7.652422027604189e-06,2.38139271736145,1.0,1.0,0.0,124.61762237548828,124.0,45508.24609375,-0.0,2336.394775390625,1.0,281.59014892578125,284.25213623046875,293.4147033691406,296.408447265625,293.1499938964844,293.1499938964844,281.54998779296875,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141040444374084,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.1357421875,0.0,2033.94287109375,1895.4371337890625,0.0,3534.650634765625,1.0,1.0,0.0,3.0,1.0,0.0
12329160,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594299316406,0.8639491200447083,0.3318287134170532,0.3007018268108368,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9588435292243958,0.4449603259563446,0.4230349659919739,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592468261719,0.9415280818939208,0.4231733679771423,0.2973335087299347,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593078613281,0.9122397899627686,0.389597624540329,0.3709072470664978,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597045898437,0.7968382239341736,0.2575501203536987,1.1689964532852173,285.2592163085937,284.95001220703125,295.31207275390625,290.3572692871094,295.3113098144531,297.09478759765625,285.2579650878906,1.0,0.5644292831420898,1.0,1.0,0.0,1.0,-3.075093030929565,3.075085401535034,7.596899195050355e-06,2.372677564620972,1.0,1.0,0.0,126.2210693359375,127.0,45675.0625,-0.0,2324.199462890625,1.0,281.5551147460937,284.2086181640625,293.41119384765625,296.36700439453125,293.1499938964844,293.1499938964844,281.25,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182838201522828,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.0986328125,0.0,2033.94287109375,1895.4371337890625,0.0,3573.312255859375,1.0,1.0,0.0,3.0,1.0,0.0
12329220,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8524003624916077,0.328527420759201,0.2979587614536285,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9452511072158812,0.4414328038692474,0.4199517071247101,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9272729158401488,0.4196858704090118,0.2950829267501831,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8996795415878296,0.386595219373703,0.3683092296123504,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7861714959144592,0.2553868591785431,1.1603472232818604,285.0588073730469,284.95001220703125,295.3500061035156,290.4031677246094,295.3493957519531,297.0803527832031,285.05731201171875,1.0,0.5632466077804565,1.0,1.0,0.0,1.0,-3.051863431930542,3.0518558025360107,7.482077307940926e-06,2.3545517921447754,1.0,1.0,0.0,129.46218872070312,130.0,47146.31640625,0.0,2298.580078125,1.0,281.2550964355469,283.99432373046875,293.4516906738281,296.5014953613281,293.1499938964844,293.1499938964844,280.95001220703125,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307804107666016,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.75146484375,0.0,2033.94287109375,1895.4371337890625,0.0,3688.292236328125,1.0,1.0,0.0,3.0,1.0,0.0
12329280,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8524003624916077,0.328527420759201,0.2979587614536285,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9452511072158812,0.4414328038692474,0.4199517071247101,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9272729158401488,0.4196858704090118,0.2950829267501831,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8996795415878296,0.386595219373703,0.3683092296123504,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7861714959144592,0.2553868591785431,1.1603472232818604,285.0588073730469,284.95001220703125,295.3500061035156,290.4031677246094,295.3493957519531,297.0803527832031,285.05731201171875,1.0,0.5632466077804565,1.0,1.0,0.0,1.0,-3.051863431930542,3.0518558025360107,7.482077307940926e-06,2.3545517921447754,1.0,1.0,0.0,129.46218872070312,130.0,47146.31640625,0.0,2298.580078125,1.0,281.2550964355469,283.99432373046875,293.4516906738281,296.5014953613281,293.1499938964844,293.1499938964844,280.95001220703125,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307804107666016,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.75146484375,0.0,2033.94287109375,1895.4371337890625,0.0,3688.292236328125,1.0,1.0,0.0,3.0,1.0,0.0
12329340,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.841324508190155,0.325029194355011,0.2950433492660522,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.93122535943985,0.4376681745052337,0.416649580001831,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9133283495903016,0.4159574210643768,0.2926682531833648,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8878072500228882,0.3833759725093841,0.3655105829238891,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7757183313369751,0.2530407905578613,1.1508891582489014,284.8516540527344,284.95001220703125,295.37847900390625,290.440673828125,295.3780517578125,297.0659484863281,284.8498840332031,1.0,0.5618971586227417,1.0,1.0,0.0,1.0,-3.026753187179565,3.0267457962036133,7.358988568739733e-06,2.334977865219116,0.997860848903656,0.997860848903656,0.0,132.79701232910156,133.0,48521.0546875,0.0,2270.36572265625,1.0,280.9551086425781,283.7747497558594,293.4847412109375,296.62335205078125,293.1499938964844,293.1499938964844,280.6499938964844,26019.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423465728759766,1.0,0.0,0.0,4.117665767669678,4.117692947387695,1.1313460390738328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.24755859375,0.0,2034.1295166015625,1895.4371337890625,0.0,3793.76025390625,1.0,1.0,0.0,3.0,1.0,0.0
12329400,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.841324508190155,0.325029194355011,0.2950433492660522,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.93122535943985,0.4376681745052337,0.416649580001831,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9133283495903016,0.4159574210643768,0.2926682531833648,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8878072500228882,0.3833759725093841,0.3655105829238891,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7757183313369751,0.2530407905578613,1.1508891582489014,284.8516540527344,284.95001220703125,295.37847900390625,290.440673828125,295.3780517578125,297.0659484863281,284.8498840332031,1.0,0.5618971586227417,1.0,1.0,0.0,1.0,-3.026753187179565,3.0267457962036133,7.358988568739733e-06,2.334977865219116,0.997860848903656,0.997860848903656,0.0,132.79701232910156,133.0,48521.0546875,0.0,2270.36572265625,1.0,280.9551086425781,283.7747497558594,293.4847412109375,296.62335205078125,293.1499938964844,293.1499938964844,280.6499938964844,26019.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423465728759766,1.0,0.0,0.0,4.117665767669678,4.117692947387695,1.1313460390738328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.24755859375,0.0,2034.1295166015625,1895.4371337890625,0.0,3793.76025390625,1.0,1.0,0.0,3.0,1.0,0.0
12329460,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63800048828125,0.830763041973114,0.3213455080986023,0.2919629514217376,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.9174648523330688,0.4336771368980407,0.4131360054016113,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376953125,0.9007192850112915,0.4120029211044311,0.2900969088077545,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.876354992389679,0.3799485564231872,0.3625179827213287,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.7656673789024353,0.2505276799201965,1.1406853199005127,284.6376342773437,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0516662597656,284.6355895996094,1.0,0.560366153717041,1.0,1.0,0.0,1.0,-2.999872922897339,2.999865770339966,7.228398317238316e-06,2.314042806625366,0.99196594953537,0.99196594953537,0.0,136.16522216796875,136.0,49792.75,0.0,2239.54345703125,1.0,280.6551208496094,283.5497741699219,293.5091857910156,296.73095703125,293.1499938964844,293.1499938964844,280.3500061035156,26289.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530780911445618,1.0,0.0,0.0,4.1164231300354,4.116450309753418,1.1306633496133145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.064453125,0.0,2034.6934814453125,1895.4371337890625,0.0,3890.649169921875,1.0,1.0,0.0,3.0,1.0,0.0
12329520,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63800048828125,0.830763041973114,0.3213455080986023,0.2919629514217376,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.9174648523330688,0.4336771368980407,0.4131360054016113,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376953125,0.9007192850112915,0.4120029211044311,0.2900969088077545,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.876354992389679,0.3799485564231872,0.3625179827213287,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.7656673789024353,0.2505276799201965,1.1406853199005127,284.6376342773437,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0516662597656,284.6355895996094,1.0,0.560366153717041,1.0,1.0,0.0,1.0,-2.999872922897339,2.999865770339966,7.228398317238316e-06,2.314042806625366,0.99196594953537,0.99196594953537,0.0,136.16522216796875,136.0,49792.75,0.0,2239.54345703125,1.0,280.6551208496094,283.5497741699219,293.5091857910156,296.73095703125,293.1499938964844,293.1499938964844,280.3500061035156,26289.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530780911445618,1.0,0.0,0.0,4.1164231300354,4.116450309753418,1.1306633496133145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.064453125,0.0,2034.6934814453125,1895.4371337890625,0.0,3890.649169921875,1.0,1.0,0.0,3.0,1.0,0.0
12329580,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4168701171875,0.8205611705780029,0.3174843490123749,0.2887243926525116,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164733886719,0.9047646522521972,0.4294665455818176,0.4094170033931732,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4165344238281,0.889047384262085,0.4078312814235687,0.2873752117156982,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4166259765625,0.8654173612594604,0.3763186335563659,0.3593360185623169,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41729736328125,0.756098747253418,0.2478583306074142,1.1297826766967771,284.4164428710937,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.03765869140625,284.4140930175781,1.0,0.5586526989936829,1.0,1.0,0.0,1.0,-2.9713079929351807,2.9713010787963867,7.0909495661908295e-06,2.2918150424957275,0.9830743670463562,0.9830743670463562,0.0,139.53724670410156,139.0,50955.76953125,0.0,2206.219970703125,1.0,280.3551330566406,283.3191223144531,293.5242004394531,296.82305908203125,293.1499938964844,293.1499938964844,280.04998779296875,26726.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630579948425292,1.0,0.0,0.0,4.114401340484619,4.114428043365479,1.129552742895612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.03564453125,0.0,2035.6053466796875,1895.4371337890625,0.0,3979.7978515625,1.0,1.0,0.0,3.0,1.0,0.0
12329640,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4168701171875,0.8205611705780029,0.3174843490123749,0.2887243926525116,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164733886719,0.9047646522521972,0.4294665455818176,0.4094170033931732,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4165344238281,0.889047384262085,0.4078312814235687,0.2873752117156982,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4166259765625,0.8654173612594604,0.3763186335563659,0.3593360185623169,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41729736328125,0.756098747253418,0.2478583306074142,1.1297826766967771,284.4164428710937,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.03765869140625,284.4140930175781,1.0,0.5586526989936829,1.0,1.0,0.0,1.0,-2.9713079929351807,2.9713010787963867,7.0909495661908295e-06,2.2918150424957275,0.9830743670463562,0.9830743670463562,0.0,139.53724670410156,139.0,50955.76953125,0.0,2206.219970703125,1.0,280.3551330566406,283.3191223144531,293.5242004394531,296.82305908203125,293.1499938964844,293.1499938964844,280.04998779296875,26726.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630579948425292,1.0,0.0,0.0,4.114401340484619,4.114428043365479,1.129552742895612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.03564453125,0.0,2035.6053466796875,1895.4371337890625,0.0,3979.7978515625,1.0,1.0,0.0,3.0,1.0,0.0
12329700,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2577514648437,0.8156329393386841,0.3155140876770019,0.287090390920639,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2557983398437,0.8991422057151794,0.4273037910461426,0.4075216352939605,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2560729980469,0.8835150599479675,0.4056906402111053,0.2859921455383301,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2565612792969,0.8602835536003113,0.3744503557682037,0.3577099144458771,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2599182128906,0.7516118884086609,0.2464838922023773,1.1241860389709473,284.25567626953125,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0309753417969,284.2447814941406,1.0,0.5577414035797119,1.0,1.0,0.0,1.0,-2.956721305847168,2.956714153289795,7.021272267593304e-06,2.2804653644561768,0.9769001007080078,0.9769001007080078,0.0,141.17063903808594,139.0,52073.45703125,0.0,2188.953125,1.0,280.0902709960937,283.1390075683594,293.55181884765625,296.97686767578125,293.1499938964844,293.1499938964844,280.04998779296875,27024.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700757265090942,1.0,0.0,0.0,4.113022327423096,4.113049507141113,1.1287959296168992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.25390625,0.0,2036.22314453125,1895.4371337890625,0.0,4041.875732421875,1.0,1.0,0.0,3.0,1.0,0.0
12329760,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1881408691406,0.8103911280632019,0.3134527504444122,0.2853340208530426,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18768310546875,0.8933507204055786,0.4250418841838836,0.4054977893829345,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1877746582031,0.8778083920478821,0.4034491777420044,0.2845079004764557,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1878662109375,0.8550247550010681,0.3724912405014038,0.3559693098068237,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1886291503906,0.747024416923523,0.2450410425662994,1.1182185411453247,284.18768310546875,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.02392578125,284.1850280761719,1.0,0.5567623972892761,1.0,1.0,0.0,1.0,-2.941128730773926,2.941121816635132,6.9472107497858815e-06,2.268350839614868,0.97108393907547,0.97108393907547,0.0,142.8985137939453,142.0,52004.359375,0.0,2170.55419921875,1.0,280.0550537109375,283.0824584960937,293.529052734375,296.8983764648437,293.1499938964844,293.1499938964844,279.75,27370.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723727703094482,1.0,0.0,0.0,4.111420154571533,4.111447334289551,1.1279166756139605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.59033203125,0.0,2036.936767578125,1895.4371337890625,0.0,4062.078125,1.0,1.0,0.0,3.0,1.0,0.0
12329820,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.7998896241188049,0.3092571198940277,0.2817950248718261,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9516296386719,0.8823369145393372,0.4204078018665313,0.4013804197311401,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9516906738281,0.8670335412025452,0.3988620638847351,0.2814969718456268,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518127441406,0.8451534509658813,0.3684706389904022,0.3524197936058044,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9526672363281,0.738394558429718,0.2420824319124221,1.106016993522644,283.9515991210937,284.95001220703125,295.3812561035156,290.4921264648437,295.3817138671875,297.010498046875,283.9486083984375,1.0,0.5547027587890625,1.0,1.0,0.0,1.0,-2.909374713897705,2.9093680381774902,6.797607511543902e-06,2.243682622909546,0.9558969140052797,0.9558969140052797,0.0,146.2446746826172,145.0,52931.55078125,0.0,2132.70654296875,1.0,279.7551574707031,282.8400573730469,293.5227355957031,296.9556884765625,293.1499938964844,293.1499938964844,279.45001220703125,28277.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810727834701538,1.0,0.0,0.0,4.107210636138916,4.107238292694092,1.1256081506871851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.75634765625,0.0,2038.791015625,1895.4371337890625,0.0,4138.0419921875,1.0,1.0,0.0,3.0,1.0,0.0
12329880,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.7998896241188049,0.3092571198940277,0.2817950248718261,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9516296386719,0.8823369145393372,0.4204078018665313,0.4013804197311401,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9516906738281,0.8670335412025452,0.3988620638847351,0.2814969718456268,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518127441406,0.8451534509658813,0.3684706389904022,0.3524197936058044,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9526672363281,0.738394558429718,0.2420824319124221,1.106016993522644,283.9515991210937,284.95001220703125,295.3812561035156,290.4921264648437,295.3817138671875,297.010498046875,283.9486083984375,1.0,0.5547027587890625,1.0,1.0,0.0,1.0,-2.909374713897705,2.9093680381774902,6.797607511543902e-06,2.243682622909546,0.9558969140052797,0.9558969140052797,0.0,146.2446746826172,145.0,52931.55078125,0.0,2132.70654296875,1.0,279.7551574707031,282.8400573730469,293.5227355957031,296.9556884765625,293.1499938964844,293.1499938964844,279.45001220703125,28277.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810727834701538,1.0,0.0,0.0,4.107210636138916,4.107238292694092,1.1256081506871851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.75634765625,0.0,2038.791015625,1895.4371337890625,0.0,4138.0419921875,1.0,1.0,0.0,3.0,1.0,0.0
12329940,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7083435058594,0.7895303964614868,0.3049061596393585,0.2781164050102234,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7077941894531,0.8717414736747742,0.4155713021755218,0.3970723748207092,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7078552246094,0.8567476272583008,0.3940778374671936,0.2783487439155578,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7080078125,0.8357509970664978,0.3642634451389313,0.348694384098053,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7089538574219,0.7301148176193237,0.2389904707670211,1.0932148694992063,283.707763671875,284.95001220703125,295.3500061035156,290.4766540527344,295.3507385253906,296.9974670410156,283.7044372558594,1.0,0.5524848103523254,1.0,1.0,0.0,1.0,-2.876126527786255,2.87611985206604,6.642757398367394e-06,2.2178752422332764,0.9374073147773744,0.9374073147773744,0.0,149.56878662109375,148.0,53732.140625,0.0,2092.893310546875,1.0,279.4551696777344,282.59149169921875,293.5047302246094,296.9939270019531,293.1499938964844,293.1499938964844,279.1499938964844,29531.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892433881759644,1.0,0.0,0.0,4.1013617515563965,4.101388931274414,1.12240445560019e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.517578125,0.0,2041.3160400390625,1895.4371337890625,0.0,4208.53857421875,1.0,1.0,0.0,3.0,1.0,0.0
12330000,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7083435058594,0.7895303964614868,0.3049061596393585,0.2781164050102234,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7077941894531,0.8717414736747742,0.4155713021755218,0.3970723748207092,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7078552246094,0.8567476272583008,0.3940778374671936,0.2783487439155578,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7080078125,0.8357509970664978,0.3642634451389313,0.348694384098053,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7089538574219,0.7301148176193237,0.2389904707670211,1.0932148694992063,283.707763671875,284.95001220703125,295.3500061035156,290.4766540527344,295.3507385253906,296.9974670410156,283.7044372558594,1.0,0.5524848103523254,1.0,1.0,0.0,1.0,-2.876126527786255,2.87611985206604,6.642757398367394e-06,2.2178752422332764,0.9374073147773744,0.9374073147773744,0.0,149.56878662109375,148.0,53732.140625,0.0,2092.893310546875,1.0,279.4551696777344,282.59149169921875,293.5047302246094,296.9939270019531,293.1499938964844,293.1499938964844,279.1499938964844,29531.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892433881759644,1.0,0.0,0.0,4.1013617515563965,4.101388931274414,1.12240445560019e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.517578125,0.0,2041.3160400390625,1895.4371337890625,0.0,4208.53857421875,1.0,1.0,0.0,3.0,1.0,0.0
12330060,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4570007324219,0.7791558504104614,0.3002380430698395,0.2742180228233337,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4563903808594,0.8612837195396423,0.4103645980358124,0.3924861848354339,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4564819335937,0.8466501235961914,0.3889318108558655,0.2749998271465301,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4566345214844,0.826423168182373,0.3596999049186706,0.3447044789791107,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4576721191406,0.7217295169830322,0.2355893403291702,1.079380750656128,283.45635986328125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,296.9830322265625,283.4526672363281,1.0,0.5500704050064087,1.0,1.0,0.0,1.0,-2.840484619140625,2.8404781818389893,6.478850991697982e-06,2.19025993347168,0.9155165553092957,0.9155165553092957,0.0,152.99703979492188,136.0,54398.67578125,-0.0,2050.35595703125,1.0,279.1552124023437,282.3370361328125,293.4753112792969,297.0124206542969,293.1499938964844,293.1499938964844,278.8500061035156,31258.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967583417892456,1.0,0.0,0.0,4.093260765075684,4.093288898468018,1.117975102715718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.63671875,0.0,2044.7139892578125,1895.4371337890625,0.0,4272.60498046875,1.0,1.0,0.0,3.0,1.0,0.0
12330120,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4570007324219,0.7791558504104614,0.3002380430698395,0.2742180228233337,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4563903808594,0.8612837195396423,0.4103645980358124,0.3924861848354339,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4564819335937,0.8466501235961914,0.3889318108558655,0.2749998271465301,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4566345214844,0.826423168182373,0.3596999049186706,0.3447044789791107,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4576721191406,0.7217295169830322,0.2355893403291702,1.079380750656128,283.45635986328125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,296.9830322265625,283.4526672363281,1.0,0.5500704050064087,1.0,1.0,0.0,1.0,-2.840484619140625,2.8404781818389893,6.478850991697982e-06,2.19025993347168,0.9155165553092957,0.9155165553092957,0.0,152.99703979492188,136.0,54398.67578125,-0.0,2050.35595703125,1.0,279.1552124023437,282.3370361328125,293.4753112792969,297.0124206542969,293.1499938964844,293.1499938964844,278.8500061035156,31258.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967583417892456,1.0,0.0,0.0,4.093260765075684,4.093288898468018,1.117975102715718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.63671875,0.0,2044.7139892578125,1895.4371337890625,0.0,4272.60498046875,1.0,1.0,0.0,3.0,1.0,0.0
12330180,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.19610595703125,0.7761478424072266,0.2952440977096557,0.2697785496711731,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1954040527344,0.8588865399360657,0.4047487676143646,0.3872613608837127,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.19549560546875,0.8442236185073853,0.3833966255187988,0.2711907923221588,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1956787109375,0.8242304921150208,0.3547378480434418,0.3400858938694,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1968688964844,0.7193201184272766,0.2318218797445297,1.0627118349075315,283.19537353515625,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,296.9667663574219,283.1911926269531,1.0,0.5428024530410767,1.0,1.0,0.0,1.0,-2.798713445663452,2.7987072467803955,6.289462362474296e-06,2.1579408645629883,0.8900864720344543,0.8900864720344543,0.0,150.453125,124.0,54890.8515625,-0.0,1970.2415771484373,1.0,278.85528564453125,282.07525634765625,293.4495849609375,297.0201110839844,293.1499938964844,293.1499938964844,279.1499938964844,33646.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.081965923309326,4.081993579864502,1.1118136171717197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.16064453125,0.0,2049.2578125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12330240,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.19610595703125,0.7761478424072266,0.2952440977096557,0.2697785496711731,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1954040527344,0.8588865399360657,0.4047487676143646,0.3872613608837127,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.19549560546875,0.8442236185073853,0.3833966255187988,0.2711907923221588,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1956787109375,0.8242304921150208,0.3547378480434418,0.3400858938694,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1968688964844,0.7193201184272766,0.2318218797445297,1.0627118349075315,283.19537353515625,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,296.9667663574219,283.1911926269531,1.0,0.5428024530410767,1.0,1.0,0.0,1.0,-2.798713445663452,2.7987072467803955,6.289462362474296e-06,2.1579408645629883,0.8900864720344543,0.8900864720344543,0.0,150.453125,124.0,54890.8515625,-0.0,1970.2415771484373,1.0,278.85528564453125,282.07525634765625,293.4495849609375,297.0201110839844,293.1499938964844,293.1499938964844,279.1499938964844,33646.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.081965923309326,4.081993579864502,1.1118136171717197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.16064453125,0.0,2049.2578125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12330300,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3022155761719,0.7770234942436218,0.2932194769382477,0.2676061689853668,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3038330078125,0.8601974248886108,0.4023347198963165,0.384647399187088,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3036193847656,0.8454136252403259,0.381076455116272,0.2693042457103729,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3032531738281,0.8253949284553528,0.3525989949703216,0.3377585709095001,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3005065917969,0.7200669050216675,0.2301586419343948,1.0541129112243652,283.3039245605469,284.95001220703125,295.2288513183594,290.39556884765625,295.2300109863281,296.9614562988281,283.3119506835937,1.0,0.5381590127944946,1.0,1.0,0.0,1.0,-2.777554988861084,2.777548789978028,6.194396064529428e-06,2.141474485397339,0.8801135420799255,0.8801135420799255,0.0,147.43809509277344,124.0,53314.30859375,-0.0,1922.2764892578125,1.0,279.1103820800781,282.2176818847656,293.3541564941406,296.7259216308594,293.1499938964844,293.1499938964844,279.1499938964844,34815.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936325550079346,1.0,0.0,0.0,4.076395988464356,4.0764241218566895,1.108781702896522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.869140625,0.0,2051.414306640625,1895.4371337890625,0.0,4246.0498046875,1.0,1.0,0.0,3.0,1.0,0.0
12330360,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.33575439453125,0.7804125547409058,0.2917414903640747,0.265953779220581,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.335693359375,0.8640345335006714,0.4004404246807098,0.3825262784957886,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3357238769531,0.8490575551986694,0.3793032467365265,0.2678157687187195,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3357238769531,0.8288273215293884,0.3509308397769928,0.335865318775177,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3357849121094,0.7228133082389832,0.2288590222597122,1.046926975250244,283.335693359375,284.95001220703125,295.1988830566406,290.37335205078125,295.2001342773437,296.96026611328125,283.3350524902344,1.0,0.5332407355308533,1.0,1.0,0.0,1.0,-2.7603113651275635,2.760305166244507,6.117418706708122e-06,2.128037929534912,0.8697226643562317,0.8697226643562317,0.0,143.20391845703125,112.0,52856.3125,-0.0,1875.303955078125,1.0,279.1449279785156,282.2479248046875,293.3281555175781,296.7051696777344,293.1499938964844,293.1499938964844,279.45001220703125,35993.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885218143463136,1.0,0.0,0.0,4.0705671310424805,4.070595264434815,1.1056127959818696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.0791015625,0.0,2053.290283203125,1895.4371337890625,0.0,4202.34716796875,0.999799370765686,1.0,0.0,3.0,1.0,0.0
12330420,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5199584960937,0.7923465967178345,0.2896523475646972,0.2634744942188263,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52020263671875,0.8771503567695618,0.3975582122802734,0.3791618347167969,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5201721191406,0.8616039752960205,0.3766597807407379,0.2654969394207001,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5201110839844,0.84050053358078,0.3484361171722412,0.3328819274902344,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5196838378906,0.7324617505073547,0.2269917577505111,1.0357005596160889,283.52020263671875,284.95001220703125,295.1337890625,290.323486328125,295.1351928710937,296.9654235839844,283.5213928222656,1.0,0.523022472858429,1.0,1.0,0.0,1.0,-2.7334134578704834,2.733407497406006,5.9984349718433805e-06,2.107140064239502,0.8521451950073242,0.8521451950073242,0.0,132.7567596435547,100.0,50780.578125,-0.0,1785.1900634765625,1.0,279.44451904296875,282.4622802734375,293.2640075683594,296.4964294433594,293.1499938964844,293.1499938964844,279.75,37531.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735159873962402,1.0,0.0,0.0,4.016950130462647,4.0169782638549805,1.076678813660692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.08837890625,0.0,1993.6351318359373,1895.4371337890625,0.0,4072.1103515625,0.9885054230690002,1.0,0.0,3.0,1.0,0.0
12330480,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5199584960937,0.7923465967178345,0.2896523475646972,0.2634744942188263,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52020263671875,0.8771503567695618,0.3975582122802734,0.3791618347167969,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5201721191406,0.8616039752960205,0.3766597807407379,0.2654969394207001,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5201110839844,0.84050053358078,0.3484361171722412,0.3328819274902344,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5196838378906,0.7324617505073547,0.2269917577505111,1.0357005596160889,283.52020263671875,284.95001220703125,295.1337890625,290.323486328125,295.1351928710937,296.9654235839844,283.5213928222656,1.0,0.523022472858429,1.0,1.0,0.0,1.0,-2.7334134578704834,2.733407497406006,5.9984349718433805e-06,2.107140064239502,0.8521451950073242,0.8521451950073242,0.0,132.7567596435547,100.0,50780.578125,-0.0,1785.1900634765625,1.0,279.44451904296875,282.4622802734375,293.2640075683594,296.4964294433594,293.1499938964844,293.1499938964844,279.75,37531.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735159873962402,1.0,0.0,0.0,4.016950130462647,4.0169782638549805,1.076678813660692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.08837890625,0.0,1993.6351318359373,1895.4371337890625,0.0,4072.1103515625,0.9885054230690002,1.0,0.0,3.0,1.0,0.0
12330540,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.72857666015625,0.8100112676620483,0.2883291840553283,0.2617269456386566,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7289428710937,0.8967606425285339,0.3955181837081909,0.376633733510971,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7289123535156,0.8805871605873108,0.3748348653316498,0.263782650232315,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72882080078125,0.8581719398498535,0.3467331528663635,0.330678641796112,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7281494140625,0.7471733689308167,0.2258566915988922,1.0278116464614868,283.7289733886719,284.95001220703125,295.06207275390625,290.2667541503906,295.0636291503906,296.9772033691406,283.7309265136719,1.0,0.5127559900283813,1.0,1.0,0.0,1.0,-2.7140796184539795,2.714073896408081,5.9137705648026895e-06,2.092184066772461,0.8375301957130432,0.8375301957130432,0.0,120.9580535888672,88.0,48708.0,-0.0,1701.586181640625,1.0,279.7441101074219,282.698486328125,293.2069396972656,296.3077392578125,293.1499938964844,293.1499938964844,280.04998779296875,38253.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588345289230348,1.0,0.0,0.0,3.9338033199310303,3.933830499649048,1.0325677521905163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.19580078125,0.0,1890.602294921875,1895.4371337890625,0.0,3942.190185546875,0.9702995419502258,1.0,0.0,3.0,1.0,0.0
12330600,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.72857666015625,0.8100112676620483,0.2883291840553283,0.2617269456386566,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7289428710937,0.8967606425285339,0.3955181837081909,0.376633733510971,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7289123535156,0.8805871605873108,0.3748348653316498,0.263782650232315,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72882080078125,0.8581719398498535,0.3467331528663635,0.330678641796112,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7281494140625,0.7471733689308167,0.2258566915988922,1.0278116464614868,283.7289733886719,284.95001220703125,295.06207275390625,290.2667541503906,295.0636291503906,296.9772033691406,283.7309265136719,1.0,0.5127559900283813,1.0,1.0,0.0,1.0,-2.7140796184539795,2.714073896408081,5.9137705648026895e-06,2.092184066772461,0.8375301957130432,0.8375301957130432,0.0,120.9580535888672,88.0,48708.0,-0.0,1701.586181640625,1.0,279.7441101074219,282.698486328125,293.2069396972656,296.3077392578125,293.1499938964844,293.1499938964844,280.04998779296875,38253.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588345289230348,1.0,0.0,0.0,3.9338033199310303,3.933830499649048,1.0325677521905163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.19580078125,0.0,1890.602294921875,1895.4371337890625,0.0,3942.190185546875,0.9702995419502258,1.0,0.0,3.0,1.0,0.0
12330660,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447021484375,0.8317002058029175,0.2874726057052612,0.2604268193244934,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.94512939453125,0.9246376156806946,0.3940058648586273,0.3746376931667328,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.945068359375,0.9063089489936828,0.3735173940658569,0.2624462246894836,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449768066406,0.8825878500938416,0.3455279767513275,0.3289763331413269,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9442443847656,0.7677788734436035,0.225198894739151,1.0221878290176392,283.9451599121094,284.95001220703125,294.9843139648437,290.20367431640625,294.9859924316406,296.99224853515625,283.9473571777344,1.0,0.5026542544364929,1.0,1.0,0.0,1.0,-2.699703931808472,2.699698209762573,5.851346486451803e-06,2.081129550933838,0.8258468508720398,0.8258468508720398,0.0,108.66731262207033,76.0,46662.203125,-0.0,1623.965087890625,1.0,280.0435485839844,282.9403381347656,293.1442565917969,296.1183776855469,293.1499938964844,293.1499938964844,280.3500061035156,38429.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442986249923706,1.0,0.0,0.0,3.842715263366699,3.84274172782898,9.853027904682676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.3359375,0.0,1777.469970703125,1895.4371337890625,0.0,3811.457275390625,0.9500207304954528,1.0,0.0,3.0,1.0,0.0
12330720,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447021484375,0.8317002058029175,0.2874726057052612,0.2604268193244934,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.94512939453125,0.9246376156806946,0.3940058648586273,0.3746376931667328,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.945068359375,0.9063089489936828,0.3735173940658569,0.2624462246894836,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449768066406,0.8825878500938416,0.3455279767513275,0.3289763331413269,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9442443847656,0.7677788734436035,0.225198894739151,1.0221878290176392,283.9451599121094,284.95001220703125,294.9843139648437,290.20367431640625,294.9859924316406,296.99224853515625,283.9473571777344,1.0,0.5026542544364929,1.0,1.0,0.0,1.0,-2.699703931808472,2.699698209762573,5.851346486451803e-06,2.081129550933838,0.8258468508720398,0.8258468508720398,0.0,108.66731262207033,76.0,46662.203125,-0.0,1623.965087890625,1.0,280.0435485839844,282.9403381347656,293.1442565917969,296.1183776855469,293.1499938964844,293.1499938964844,280.3500061035156,38429.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442986249923706,1.0,0.0,0.0,3.842715263366699,3.84274172782898,9.853027904682676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.3359375,0.0,1777.469970703125,1895.4371337890625,0.0,3811.457275390625,0.9500207304954528,1.0,0.0,3.0,1.0,0.0
12330780,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.15887451171875,0.8605043292045593,0.2869161665439605,0.2594185769557953,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1593017578125,0.9620890021324158,0.3928365707397461,0.37299245595932,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.15924072265625,0.9439041018486024,0.3725294470787048,0.2613586485385895,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1591186523437,0.9162076711654664,0.344644159078598,0.3276033103466034,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1584167480469,0.7961186170578003,0.2248498946428299,1.018069863319397,284.1593017578125,284.95001220703125,294.9009094238281,290.13482666015625,294.9027099609375,297.00848388671875,284.16143798828125,1.0,0.4927592873573303,1.0,1.0,0.0,1.0,-2.688606739044189,2.688601016998291,5.803520707559073e-06,2.0726609230041504,0.8169994950294495,0.8169994950294495,0.0,96.2638168334961,64.0,44659.96484375,-0.0,1551.227294921875,1.0,280.3429260253906,283.1785888671875,293.0747375488281,295.9257507324219,293.1499938964844,293.1499938964844,280.6499938964844,38263.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296321272850036,1.0,0.0,0.0,3.757020950317383,3.757046461105346,9.418474178346514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.9658203125,0.0,1672.9610595703125,1895.4371337890625,0.0,3677.768798828125,0.9307644367218018,1.0,0.0,3.0,1.0,0.0
12330840,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.15887451171875,0.8605043292045593,0.2869161665439605,0.2594185769557953,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1593017578125,0.9620890021324158,0.3928365707397461,0.37299245595932,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.15924072265625,0.9439041018486024,0.3725294470787048,0.2613586485385895,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1591186523437,0.9162076711654664,0.344644159078598,0.3276033103466034,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1584167480469,0.7961186170578003,0.2248498946428299,1.018069863319397,284.1593017578125,284.95001220703125,294.9009094238281,290.13482666015625,294.9027099609375,297.00848388671875,284.16143798828125,1.0,0.4927592873573303,1.0,1.0,0.0,1.0,-2.688606739044189,2.688601016998291,5.803520707559073e-06,2.0726609230041504,0.8169994950294495,0.8169994950294495,0.0,96.2638168334961,64.0,44659.96484375,-0.0,1551.227294921875,1.0,280.3429260253906,283.1785888671875,293.0747375488281,295.9257507324219,293.1499938964844,293.1499938964844,280.6499938964844,38263.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296321272850036,1.0,0.0,0.0,3.757020950317383,3.757046461105346,9.418474178346514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.9658203125,0.0,1672.9610595703125,1895.4371337890625,0.0,3677.768798828125,0.9307644367218018,1.0,0.0,3.0,1.0,0.0
12330900,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.30078125,0.8791369795799255,0.2866881787776947,0.2589574158191681,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.302978515625,0.9818068742752076,0.3923162221908569,0.3722310960292816,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3026428222656,0.9657207727432252,0.3720942735671997,0.2608545124530792,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3021545410156,0.9391199946403505,0.3442625701427459,0.3269757628440857,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2984619140625,0.8134700059890747,0.2247377634048462,1.016322135925293,284.3030700683594,284.95001220703125,294.8572692871094,290.098388671875,294.859130859375,297.0163879394531,284.3145446777344,1.0,0.4878729581832886,1.0,1.0,0.0,1.0,-2.6836769580841064,2.683671236038208,5.78239405513159e-06,2.0689260959625244,0.8140549063682556,0.8140549063682556,0.0,90.11204528808594,64.0,43168.16015625,-0.0,1516.166259765625,1.0,280.6011047363281,283.3492126464844,293.013427734375,295.72247314453125,293.1499938964844,293.1499938964844,280.6499938964844,38087.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199433326721193,1.0,0.0,0.0,3.718204975128174,3.71823000907898,9.224863219969848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.4130859375,0.0,1626.2952880859375,1895.4371337890625,0.0,3588.63525390625,0.9220515489578248,1.0,0.0,3.0,1.0,0.0
