time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330960,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36541748046875,0.9008757472038268,0.2865536212921142,0.2586171329021454,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.36578369140625,0.9990000128746032,0.3919038474559784,0.3707269728183746,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3657531738281,0.98698753118515,0.3717567026615143,0.26044762134552,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656616210937,0.9637537002563475,0.3439673185348511,0.3264617919921875,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.364990234375,0.831855297088623,0.2246960699558258,1.0150002241134644,284.3658142089844,284.95001220703125,294.8124084472656,290.06072998046875,294.8143310546875,297.0246276855469,284.3675537109375,1.0,0.4829738140106201,1.0,1.0,0.0,1.0,-2.6781041622161865,2.678098201751709,5.759263785876101e-06,2.0650434494018555,0.8108465671539307,0.8108465671539307,0.0,84.17333984375,82.0,42701.28515625,-0.0,1481.685791015625,1.0,280.642333984375,283.40777587890625,292.9993591308594,295.7308959960937,293.1499938964844,293.1499938964844,280.95001220703125,37902.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914708375930786,1.0,0.0,0.0,3.684441566467285,3.684466361999512,9.058090313374124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.05419921875,0.0,1586.1932373046875,1895.4371337890625,0.0,3540.246337890625,0.9143262505531312,1.0,0.0,3.0,1.0,0.0
12331020,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55877685546875,0.90317964553833,0.2862401902675628,0.2583107650279999,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55926513671875,0.9990000128746032,0.3919751346111297,0.3680777847766876,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591735839844,0.988787055015564,0.3710910677909851,0.259939581155777,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590515136719,0.9659644961357116,0.3433694243431091,0.3258627951145172,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.558349609375,0.8339600563049316,0.2246223390102386,1.014490008354187,284.5592346191406,284.95001220703125,294.71929931640625,289.9818725585937,294.7212829589844,297.03955078125,284.5603942871094,1.0,0.4825702905654907,1.0,1.0,0.0,1.0,-2.67300796508789,2.673002243041992,5.730729753850028e-06,2.0579142570495605,0.8071558475494385,0.8071558475494385,0.0,83.2174072265625,100.0,40783.4453125,-0.0,1470.111083984375,1.0,280.9418029785156,283.6239929199219,292.918212890625,295.53192138671875,293.1499938964844,293.1499938964844,281.25,37451.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993142247200012,1.0,0.0,0.0,3.628582239151001,3.62860631942749,8.785514751252776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.93017578125,0.0,1520.2657470703125,1895.4371337890625,0.0,3397.191162109375,0.9015612602233888,1.0,0.0,3.0,1.0,0.0
12331080,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55877685546875,0.90317964553833,0.2862401902675628,0.2583107650279999,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55926513671875,0.9990000128746032,0.3919751346111297,0.3680777847766876,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591735839844,0.988787055015564,0.3710910677909851,0.259939581155777,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590515136719,0.9659644961357116,0.3433694243431091,0.3258627951145172,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.558349609375,0.8339600563049316,0.2246223390102386,1.014490008354187,284.5592346191406,284.95001220703125,294.71929931640625,289.9818725585937,294.7212829589844,297.03955078125,284.5603942871094,1.0,0.4825702905654907,1.0,1.0,0.0,1.0,-2.67300796508789,2.673002243041992,5.730729753850028e-06,2.0579142570495605,0.8071558475494385,0.8071558475494385,0.0,83.2174072265625,100.0,40783.4453125,-0.0,1470.111083984375,1.0,280.9418029785156,283.6239929199219,292.918212890625,295.53192138671875,293.1499938964844,293.1499938964844,281.25,37451.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993142247200012,1.0,0.0,0.0,3.628582239151001,3.62860631942749,8.785514751252776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.93017578125,0.0,1520.2657470703125,1895.4371337890625,0.0,3397.191162109375,0.9015612602233888,1.0,0.0,3.0,1.0,0.0
12331140,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.8775997757911682,0.2859826385974884,0.2583225965499878,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.979976773262024,0.3908664584159851,0.370882898569107,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.9634099006652832,0.370503157377243,0.2597156763076782,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.9366537928581238,0.3428519070148468,0.3256255686283111,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75408935546875,0.8125759959220886,0.2245911359786987,1.0156018733978271,284.754150390625,284.95001220703125,294.6220092773437,289.8988342285156,294.62408447265625,297.05291748046875,284.7547302246094,1.0,0.487749695777893,1.0,1.0,0.0,1.0,-2.673943519592285,2.6739377975463867,5.745519501942908e-06,2.063826322555542,0.8061100244522095,0.8061100244522095,0.0,90.10836029052734,118.0,39093.90234375,-0.0,1504.621337890625,1.0,281.24139404296875,283.8367919921875,292.8363037109375,295.3440856933594,293.1499938964844,293.1499938964844,281.54998779296875,36932.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840638399124146,1.0,0.0,0.0,3.592080593109131,3.592104196548462,8.609649171376077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.96044921875,0.0,1476.549072265625,1895.4371337890625,0.0,3254.652587890625,0.8930602073669434,1.0,0.0,3.0,1.0,0.0
12331200,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.8775997757911682,0.2859826385974884,0.2583225965499878,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.979976773262024,0.3908664584159851,0.370882898569107,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.9634099006652832,0.370503157377243,0.2597156763076782,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.9366537928581238,0.3428519070148468,0.3256255686283111,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75408935546875,0.8125759959220886,0.2245911359786987,1.0156018733978271,284.754150390625,284.95001220703125,294.6220092773437,289.8988342285156,294.62408447265625,297.05291748046875,284.7547302246094,1.0,0.487749695777893,1.0,1.0,0.0,1.0,-2.673943519592285,2.6739377975463867,5.745519501942908e-06,2.063826322555542,0.8061100244522095,0.8061100244522095,0.0,90.10836029052734,118.0,39093.90234375,-0.0,1504.621337890625,1.0,281.24139404296875,283.8367919921875,292.8363037109375,295.3440856933594,293.1499938964844,293.1499938964844,281.54998779296875,36932.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840638399124146,1.0,0.0,0.0,3.592080593109131,3.592104196548462,8.609649171376077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.96044921875,0.0,1476.549072265625,1895.4371337890625,0.0,3254.652587890625,0.8930602073669434,1.0,0.0,3.0,1.0,0.0
12331260,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8450080752372742,0.2856577634811401,0.2584604024887085,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9414656162261964,0.3898293077945709,0.370350033044815,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.922584056854248,0.3698351383209228,0.2596009075641632,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.897108793258667,0.3422953188419342,0.3255469501018524,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7817407250404358,0.2244785130023956,1.017250657081604,284.9335327148437,284.95001220703125,294.52105712890625,289.8121337890625,294.523193359375,297.0640563964844,284.9344482421875,1.0,0.496107280254364,1.0,1.0,0.0,1.0,-2.6786997318267822,2.678694009780884,5.762327873526374e-06,2.065743923187256,0.8073263168334961,0.8073263168334961,0.0,101.31095886230467,136.0,37365.90625,-0.0,1560.4039306640625,1.0,281.54119873046875,284.03631591796875,292.7496337890625,295.1532897949219,293.1499938964844,293.1499938964844,281.8500061035156,36422.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868878960609436,1.0,0.0,0.0,3.574759006500244,3.574782371520996,8.526815236109542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.64990234375,0.0,1454.158935546875,1895.4371337890625,0.0,3112.29443359375,0.8888280391693115,1.0,0.0,3.0,1.0,0.0
12331320,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8450080752372742,0.2856577634811401,0.2584604024887085,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9414656162261964,0.3898293077945709,0.370350033044815,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.922584056854248,0.3698351383209228,0.2596009075641632,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.897108793258667,0.3422953188419342,0.3255469501018524,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7817407250404358,0.2244785130023956,1.017250657081604,284.9335327148437,284.95001220703125,294.52105712890625,289.8121337890625,294.523193359375,297.0640563964844,284.9344482421875,1.0,0.496107280254364,1.0,1.0,0.0,1.0,-2.6786997318267822,2.678694009780884,5.762327873526374e-06,2.065743923187256,0.8073263168334961,0.8073263168334961,0.0,101.31095886230467,136.0,37365.90625,-0.0,1560.4039306640625,1.0,281.54119873046875,284.03631591796875,292.7496337890625,295.1532897949219,293.1499938964844,293.1499938964844,281.8500061035156,36422.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868878960609436,1.0,0.0,0.0,3.574759006500244,3.574782371520996,8.526815236109542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.64990234375,0.0,1454.158935546875,1895.4371337890625,0.0,3112.29443359375,0.8888280391693115,1.0,0.0,3.0,1.0,0.0
12331380,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.8149014711380005,0.2852852046489715,0.2586676478385925,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.9006758332252502,0.3889307081699371,0.3700405657291412,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.8848442435264587,0.3691549003124237,0.2595435380935669,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.8623500466346741,0.3417069315910339,0.3255593180656433,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.7524302005767822,0.2243013978004455,1.0191789865493774,285.1016845703125,284.95001220703125,294.4169006347656,289.7222595214844,294.41912841796875,297.07305908203125,285.1021728515625,1.0,0.5061531066894531,1.0,1.0,0.0,1.0,-2.680839776992798,2.6808340549468994,5.772089025413152e-06,2.0676584243774414,0.810705304145813,0.810705304145813,0.0,115.56326293945312,154.0,35683.7578125,-0.0,1628.547607421875,1.0,281.8410949707031,284.2236633300781,292.6583557128906,294.9603271484375,293.1499938964844,293.1499938964844,282.1499938964844,35928.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533616662025452,1.0,0.0,0.0,3.57605528831482,3.576078653335572,8.532999800081598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.1630859375,0.0,1451.92236328125,1895.4371337890625,0.0,2966.766357421875,0.8887542486190796,1.0,0.0,3.0,1.0,0.0
12331440,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.8149014711380005,0.2852852046489715,0.2586676478385925,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.9006758332252502,0.3889307081699371,0.3700405657291412,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.8848442435264587,0.3691549003124237,0.2595435380935669,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.8623500466346741,0.3417069315910339,0.3255593180656433,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.7524302005767822,0.2243013978004455,1.0191789865493774,285.1016845703125,284.95001220703125,294.4169006347656,289.7222595214844,294.41912841796875,297.07305908203125,285.1021728515625,1.0,0.5061531066894531,1.0,1.0,0.0,1.0,-2.680839776992798,2.6808340549468994,5.772089025413152e-06,2.0676584243774414,0.810705304145813,0.810705304145813,0.0,115.56326293945312,154.0,35683.7578125,-0.0,1628.547607421875,1.0,281.8410949707031,284.2236633300781,292.6583557128906,294.9603271484375,293.1499938964844,293.1499938964844,282.1499938964844,35928.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533616662025452,1.0,0.0,0.0,3.57605528831482,3.576078653335572,8.532999800081598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.1630859375,0.0,1451.92236328125,1895.4371337890625,0.0,2966.766357421875,0.8887542486190796,1.0,0.0,3.0,1.0,0.0
12331500,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.8003867864608765,0.2850574553012848,0.2587515711784363,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21783447265625,0.883985698223114,0.3884757161140442,0.3699084222316742,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2175598144531,0.868712306022644,0.3687815368175506,0.2595061957836151,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.847270667552948,0.3413798809051513,0.3255562782287597,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2141418457031,0.7398335933685303,0.224175289273262,1.0200934410095217,285.21795654296875,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.07672119140625,285.2274475097656,1.0,0.5115712285041809,1.0,1.0,0.0,1.0,-2.681832790374756,2.6818270683288574,5.776661055278964e-06,2.068566083908081,0.8135856986045837,0.8135856986045837,0.0,123.39927673339844,154.0,34355.62890625,-0.0,1665.7939453125,1.0,282.09674072265625,284.3641662597656,292.5856018066406,294.7616577148437,293.1499938964844,293.1499938964844,282.1499938964844,35681.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430579304695129,1.0,0.0,0.0,3.5828311443328857,3.5828545093536377,8.565367579649319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.06396484375,0.0,1457.3792724609375,1895.4371337890625,0.0,2870.298583984375,0.8901457190513611,1.0,0.0,3.0,1.0,0.0
12331560,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.7868566513061523,0.2848801910877228,0.258904755115509,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.8690171837806702,0.3880791664123535,0.3698564767837524,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26080322265625,0.8544207811355591,0.3684617877006531,0.259525328874588,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26080322265625,0.8339779376983643,0.3410949110984802,0.3256128132343292,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.7286558151245117,0.2240705043077469,1.0211669206619265,285.2608337402344,284.95001220703125,294.3100891113281,289.6297912597656,294.3123474121094,297.0804138183594,285.26092529296875,1.0,0.5171780586242676,1.0,1.0,0.0,1.0,-2.683334827423096,2.6833291053771973,5.783410415460821e-06,2.069857358932495,0.816144585609436,0.816144585609436,0.0,131.49005126953125,157.0,34031.55859375,-0.0,1704.977294921875,1.0,282.1411437988281,284.402099609375,292.5635986328125,294.765625,293.1499938964844,293.1499938964844,282.45001220703125,35458.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373215794563293,1.0,0.0,0.0,3.5949504375457764,3.5949738025665283,8.623411531516467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.31640625,0.0,1468.79443359375,1895.4371337890625,0.0,2816.701416015625,0.8926306366920471,1.0,0.0,3.0,1.0,0.0
12331620,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41162109375,0.7707304358482361,0.2844783365726471,0.2589485347270965,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41162109375,0.8514484763145447,0.3872597217559814,0.3695069253444671,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41162109375,0.8377603888511658,0.3677780330181122,0.2593639492988586,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41162109375,0.8181429505348206,0.3404853343963623,0.3254651725292206,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115905761719,0.7149976491928101,0.2238093912601471,1.022057294845581,285.41162109375,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0865478515625,285.4112854003906,1.0,0.5240797996520996,1.0,1.0,0.0,1.0,-2.6836698055267334,2.683663845062256,5.785483153886162e-06,2.0704174041748047,0.823541522026062,0.823541522026062,0.0,142.4186553955078,145.0,32382.916015625,-0.0,1755.4622802734375,1.0,282.44140625,284.57257080078125,292.4658508300781,294.5688171386719,293.1499938964844,293.1499938964844,282.75,35018.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205808401107788,1.0,0.0,0.0,3.6302881240844727,3.630311727523804,8.793777510618384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.6171875,0.0,1504.047119140625,1895.4371337890625,0.0,2660.951416015625,0.9002192616462708,1.0,0.0,3.0,1.0,0.0
12331680,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41162109375,0.7707304358482361,0.2844783365726471,0.2589485347270965,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41162109375,0.8514484763145447,0.3872597217559814,0.3695069253444671,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41162109375,0.8377603888511658,0.3677780330181122,0.2593639492988586,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41162109375,0.8181429505348206,0.3404853343963623,0.3254651725292206,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115905761719,0.7149976491928101,0.2238093912601471,1.022057294845581,285.41162109375,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0865478515625,285.4112854003906,1.0,0.5240797996520996,1.0,1.0,0.0,1.0,-2.6836698055267334,2.683663845062256,5.785483153886162e-06,2.0704174041748047,0.823541522026062,0.823541522026062,0.0,142.4186553955078,145.0,32382.916015625,-0.0,1755.4622802734375,1.0,282.44140625,284.57257080078125,292.4658508300781,294.5688171386719,293.1499938964844,293.1499938964844,282.75,35018.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205808401107788,1.0,0.0,0.0,3.6302881240844727,3.630311727523804,8.793777510618384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.6171875,0.0,1504.047119140625,1895.4371337890625,0.0,2660.951416015625,0.9002192616462708,1.0,0.0,3.0,1.0,0.0
12331740,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7682346105575562,0.2841523885726928,0.2586970031261444,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55535888671875,0.8485814929008484,0.3865125179290771,0.3688491880893707,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55535888671875,0.8350859880447388,0.3671598434448242,0.2589684128761291,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.81551593542099,0.33992600440979,0.3249899446964264,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.7127710580825806,0.2235758304595947,1.0212712287902832,285.55535888671875,285.0240783691406,294.0902404785156,289.4390563964844,294.09259033203125,297.0921630859375,285.55474853515625,1.0,0.5242360234260559,1.0,1.0,0.0,1.0,-2.6805906295776367,2.6805849075317383,5.772821168648079e-06,2.06833291053772,0.8315557241439819,0.8315557241439819,0.0,143.9854278564453,133.0,30715.119140625,-0.0,1758.06689453125,1.0,282.74176025390625,284.73699951171875,292.3651733398437,294.368408203125,293.1499938964844,293.1499938964844,283.04998779296875,34706.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028538823127747,1.0,0.0,0.0,3.6787068843841553,3.678730964660645,9.029914735947386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.5537109375,0.0,1555.589599609375,1895.4371337890625,0.0,2497.54638671875,0.9108179211616516,1.0,0.0,3.0,1.0,0.0
12331800,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7682346105575562,0.2841523885726928,0.2586970031261444,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55535888671875,0.8485814929008484,0.3865125179290771,0.3688491880893707,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55535888671875,0.8350859880447388,0.3671598434448242,0.2589684128761291,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.81551593542099,0.33992600440979,0.3249899446964264,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.7127710580825806,0.2235758304595947,1.0212712287902832,285.55535888671875,285.0240783691406,294.0902404785156,289.4390563964844,294.09259033203125,297.0921630859375,285.55474853515625,1.0,0.5242360234260559,1.0,1.0,0.0,1.0,-2.6805906295776367,2.6805849075317383,5.772821168648079e-06,2.06833291053772,0.8315557241439819,0.8315557241439819,0.0,143.9854278564453,133.0,30715.119140625,-0.0,1758.06689453125,1.0,282.74176025390625,284.73699951171875,292.3651733398437,294.368408203125,293.1499938964844,293.1499938964844,283.04998779296875,34706.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028538823127747,1.0,0.0,0.0,3.6787068843841553,3.678730964660645,9.029914735947386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.5537109375,0.0,1555.589599609375,1895.4371337890625,0.0,2497.54638671875,0.9108179211616516,1.0,0.0,3.0,1.0,0.0
12331860,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7734092473983765,0.2839659750461578,0.2583450973033905,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.8538600206375122,0.3858841061592102,0.3680704534053802,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.8401905298233032,0.3666584193706512,0.2584813833236694,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.8205209970474243,0.3394567668437958,0.3243662416934967,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7173941731452942,0.2234234660863876,1.0197343826293943,285.6979675292969,285.1629943847656,293.97821044921875,289.34185791015625,293.9805908203125,297.097900390625,285.6972961425781,1.0,0.5207350254058838,1.0,1.0,0.0,1.0,-2.676051616668701,2.6760458946228027,5.753793629992288e-06,2.06507420539856,0.8389512896537781,0.8389512896537781,0.0,139.8087158203125,121.0,29021.48046875,-0.0,1732.3052978515625,1.0,283.04217529296875,284.9011535644531,292.2615661621094,294.1632080078125,293.1499938964844,293.1499938964844,283.1499938964844,34593.0078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837364673614502,1.0,0.0,0.0,3.7308216094970703,3.7308461666107178,9.28757344809128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.5771484375,0.0,1614.1988525390625,1895.4371337890625,0.0,2323.751953125,0.9204362630844116,1.0,0.0,3.0,1.0,0.0
12331920,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7734092473983765,0.2839659750461578,0.2583450973033905,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.8538600206375122,0.3858841061592102,0.3680704534053802,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.8401905298233032,0.3666584193706512,0.2584813833236694,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.8205209970474243,0.3394567668437958,0.3243662416934967,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7173941731452942,0.2234234660863876,1.0197343826293943,285.6979675292969,285.1629943847656,293.97821044921875,289.34185791015625,293.9805908203125,297.097900390625,285.6972961425781,1.0,0.5207350254058838,1.0,1.0,0.0,1.0,-2.676051616668701,2.6760458946228027,5.753793629992288e-06,2.06507420539856,0.8389512896537781,0.8389512896537781,0.0,139.8087158203125,121.0,29021.48046875,-0.0,1732.3052978515625,1.0,283.04217529296875,284.9011535644531,292.2615661621094,294.1632080078125,293.1499938964844,293.1499938964844,283.1499938964844,34593.0078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837364673614502,1.0,0.0,0.0,3.7308216094970703,3.7308461666107178,9.28757344809128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.5771484375,0.0,1614.1988525390625,1895.4371337890625,0.0,2323.751953125,0.9204362630844116,1.0,0.0,3.0,1.0,0.0
12331980,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.783148467540741,0.2834455966949463,0.2577428817749023,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.8641047477722168,0.3849325180053711,0.3670255541801452,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.8499953150749207,0.3658050894737243,0.2577833235263824,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210388183594,0.8298740386962891,0.3386959433555603,0.3234881162643432,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.7257109880447388,0.223084419965744,1.017281174659729,285.72088623046875,285.3028564453125,293.8654479980469,289.244140625,293.8677978515625,297.1011047363281,285.7190856933594,1.0,0.514986515045166,1.0,1.0,0.0,1.0,-2.6692357063293457,2.669229984283448,5.725074061047053e-06,2.0600807666778564,0.8438578248023987,0.8438578248023987,0.0,132.61793518066406,109.0,28092.345703125,-0.0,1689.5953369140625,1.0,283.1473999023437,284.93560791015625,292.2025756835937,294.0699157714844,293.1499938964844,293.1499938964844,283.1499938964844,34374.515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749297618865967,1.0,0.0,0.0,3.7591705322265625,3.759195327758789,9.429253395865088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.7880859375,0.0,1645.5257568359375,1895.4371337890625,0.0,2244.73876953125,0.9252877831459044,1.0,0.0,3.0,1.0,0.0
12332040,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.783148467540741,0.2834455966949463,0.2577428817749023,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.8641047477722168,0.3849325180053711,0.3670255541801452,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.8499953150749207,0.3658050894737243,0.2577833235263824,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210388183594,0.8298740386962891,0.3386959433555603,0.3234881162643432,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.7257109880447388,0.223084419965744,1.017281174659729,285.72088623046875,285.3028564453125,293.8654479980469,289.244140625,293.8677978515625,297.1011047363281,285.7190856933594,1.0,0.514986515045166,1.0,1.0,0.0,1.0,-2.6692357063293457,2.669229984283448,5.725074061047053e-06,2.0600807666778564,0.8438578248023987,0.8438578248023987,0.0,132.61793518066406,109.0,28092.345703125,-0.0,1689.5953369140625,1.0,283.1473999023437,284.93560791015625,292.2025756835937,294.0699157714844,293.1499938964844,293.1499938964844,283.1499938964844,34374.515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749297618865967,1.0,0.0,0.0,3.7591705322265625,3.759195327758789,9.429253395865088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.7880859375,0.0,1645.5257568359375,1895.4371337890625,0.0,2244.73876953125,0.9252877831459044,1.0,0.0,3.0,1.0,0.0
12332100,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.7890639305114746,0.2829488217830658,0.2572273910045624,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025756835937,0.8704677224159241,0.3842276632785797,0.3662858605384826,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70263671875,0.8560755252838135,0.3651435077190399,0.2572678327560425,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70269775390625,0.8355801105499268,0.3381057679653168,0.3228492438793182,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032470703125,0.7306700944900513,0.2227617353200912,1.015350580215454,285.7025756835937,285.3729553222656,293.80889892578125,289.1952514648437,293.811279296875,297.1010437011719,285.7004699707031,1.0,0.5114823579788208,1.0,1.0,0.0,1.0,-2.6640236377716064,2.664017915725708,5.703001988877077e-06,2.056185722351074,0.8451727032661438,0.8451727032661438,0.0,128.4357452392578,109.0,27788.18359375,-0.0,1663.056884765625,1.0,283.14959716796875,284.92156982421875,292.1733703613281,294.03472900390625,293.1499938964844,293.1499938964844,283.1499938964844,34068.7890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738173604011536,1.0,0.0,0.0,3.753818988800049,3.7538437843322754,9.402426144333732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.69775390625,0.0,1636.908203125,1895.4371337890625,0.0,2234.8115234375,0.9263454675674438,1.0,0.0,3.0,1.0,0.0
12332160,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795959472656,0.7955737113952637,0.2823139131069183,0.2565633654594421,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.8775752782821655,0.3833820521831512,0.3653914034366607,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792907714844,0.862883985042572,0.3643448650836944,0.2566381394863128,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67938232421875,0.8419328331947327,0.3373840749263763,0.3220663666725158,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799621582031,0.7361250519752502,0.2223357856273651,1.0128898620605469,285.67919921875,285.44305419921875,293.7523803710937,289.1464233398437,293.7547607421875,297.09991455078125,285.6769104003906,1.0,0.507625937461853,1.0,1.0,0.0,1.0,-2.657499313354492,2.6574935913085938,5.6753383432806e-06,2.05126428604126,0.8458078503608704,0.8458078503608704,0.0,123.99943542480467,97.0,27505.3828125,-0.0,1633.5968017578125,1.0,283.1499328613281,284.9024353027344,292.13397216796875,293.9854736328125,293.1499938964844,293.1499938964844,283.1499938964844,34024.5,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731203436851501,1.0,0.0,0.0,3.757567405700684,3.75759220123291,9.421213462701416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.4248046875,0.0,1640.9512939453125,1895.4371337890625,0.0,2228.597412109375,0.9241340160369872,1.0,0.0,3.0,1.0,0.0
12332220,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.810647189617157,0.2808090448379516,0.254946619272232,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388854980469,0.8944635987281799,0.3814269304275512,0.3632788360118866,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6389465332031,0.8792000412940979,0.3625016510486603,0.2551507651805877,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8571629524230957,0.3356867730617523,0.3201920688152313,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395568847656,0.7490631937980652,0.221267819404602,1.0067460536956787,285.6388854980469,285.5830078125,293.6394958496094,289.0491943359375,293.64190673828125,297.0956726074219,285.6368103027344,1.0,0.4990593791007995,1.0,1.0,0.0,1.0,-2.641599178314209,2.6415934562683105,5.608009814750403e-06,2.0391767024993896,0.8453556299209595,0.8453556299209595,0.0,114.4953842163086,85.0,26856.12109375,-0.0,1568.2689208984375,1.0,283.1499938964844,284.8724060058594,292.0345764160156,293.8536682128906,293.1499938964844,293.1499938964844,283.1499938964844,33584.33984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704824805259705,1.0,0.0,0.0,3.732022523880005,3.732046842575073,9.293552807321248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.78271484375,0.0,1607.8709716796875,1895.4371337890625,0.0,2205.123779296875,0.9175273776054382,1.0,0.0,3.0,1.0,0.0
12332280,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.810647189617157,0.2808090448379516,0.254946619272232,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388854980469,0.8944635987281799,0.3814269304275512,0.3632788360118866,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6389465332031,0.8792000412940979,0.3625016510486603,0.2551507651805877,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8571629524230957,0.3356867730617523,0.3201920688152313,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395568847656,0.7490631937980652,0.221267819404602,1.0067460536956787,285.6388854980469,285.5830078125,293.6394958496094,289.0491943359375,293.64190673828125,297.0956726074219,285.6368103027344,1.0,0.4990593791007995,1.0,1.0,0.0,1.0,-2.641599178314209,2.6415934562683105,5.608009814750403e-06,2.0391767024993896,0.8453556299209595,0.8453556299209595,0.0,114.4953842163086,85.0,26856.12109375,-0.0,1568.2689208984375,1.0,283.1499938964844,284.8724060058594,292.0345764160156,293.8536682128906,293.1499938964844,293.1499938964844,283.1499938964844,33584.33984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704824805259705,1.0,0.0,0.0,3.732022523880005,3.732046842575073,9.293552807321248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.78271484375,0.0,1607.8709716796875,1895.4371337890625,0.0,2205.123779296875,0.9175273776054382,1.0,0.0,3.0,1.0,0.0
12332340,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044921875,0.8282995223999023,0.279155969619751,0.2531355023384094,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042175292969,0.9167699217796326,0.3792788982391357,0.3609204590320587,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.9001870155334473,0.3604861497879028,0.2534969449043274,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60430908203125,0.8770552277565002,0.3337967693805694,0.3180749714374542,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60479736328125,0.7659406661987305,0.2200231254100799,0.9995567202568054,285.60418701171875,285.7221069335937,293.52734375,288.9530029296875,293.5297241210937,297.0902099609375,285.6023864746094,1.0,0.489619106054306,1.0,1.0,0.0,1.0,-2.6234207153320312,2.623414993286133,5.531381702894578e-06,2.0252864360809326,0.8426283597946167,0.8426283597946167,0.0,104.30338287353516,73.0,26175.2109375,-0.0,1497.51123046875,1.0,283.1499938964844,284.84942626953125,291.9268798828125,293.7048645019531,293.1499938964844,293.1499938964844,283.1499938964844,33075.91015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652654051780701,1.0,0.0,0.0,3.685183525085449,3.68520736694336,9.06173795556242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.58935546875,0.0,1550.5758056640625,1895.4371337890625,0.0,2158.912353515625,0.9060738682746888,1.0,0.0,3.0,1.0,0.0
12332400,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044921875,0.8282995223999023,0.279155969619751,0.2531355023384094,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042175292969,0.9167699217796326,0.3792788982391357,0.3609204590320587,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.9001870155334473,0.3604861497879028,0.2534969449043274,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60430908203125,0.8770552277565002,0.3337967693805694,0.3180749714374542,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60479736328125,0.7659406661987305,0.2200231254100799,0.9995567202568054,285.60418701171875,285.7221069335937,293.52734375,288.9530029296875,293.5297241210937,297.0902099609375,285.6023864746094,1.0,0.489619106054306,1.0,1.0,0.0,1.0,-2.6234207153320312,2.623414993286133,5.531381702894578e-06,2.0252864360809326,0.8426283597946167,0.8426283597946167,0.0,104.30338287353516,73.0,26175.2109375,-0.0,1497.51123046875,1.0,283.1499938964844,284.84942626953125,291.9268798828125,293.7048645019531,293.1499938964844,293.1499938964844,283.1499938964844,33075.91015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652654051780701,1.0,0.0,0.0,3.685183525085449,3.68520736694336,9.06173795556242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.58935546875,0.0,1550.5758056640625,1895.4371337890625,0.0,2158.912353515625,0.9060738682746888,1.0,0.0,3.0,1.0,0.0
12332460,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57373046875,0.8510317206382751,0.2774395942687988,0.2512378990650177,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.573486328125,0.9477978944778442,0.3770312666893005,0.3584344983100891,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735168457031,0.9297348856925964,0.3583844900131225,0.2517596483230591,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735778808594,0.903354823589325,0.3318033814430237,0.3158269226551056,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.573974609375,0.7884940505027771,0.2186806201934814,0.9917746782302856,285.5734558105469,285.8597412109375,293.41632080078125,288.8583679199219,293.418701171875,297.0844421386719,285.57183837890625,1.0,0.4795428514480591,1.0,1.0,0.0,1.0,-2.60401463508606,2.60400915145874,5.450076514534885e-06,2.010416269302368,0.8376930356025696,0.8376930356025696,0.0,93.62298583984376,61.0,25488.978515625,-0.0,1423.8929443359375,1.0,283.1499938964844,284.8349304199219,291.822998046875,293.5577087402344,293.1499938964844,293.1499938964844,283.1499938964844,32519.25,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581053972244263,1.0,0.0,0.0,3.618876457214356,3.618899583816528,8.738578571865219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.9228515625,0.0,1472.995361328125,1895.4371337890625,0.0,2095.975830078125,0.8902031183242798,1.0,0.0,3.0,1.0,0.0
12332520,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57373046875,0.8510317206382751,0.2774395942687988,0.2512378990650177,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.573486328125,0.9477978944778442,0.3770312666893005,0.3584344983100891,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735168457031,0.9297348856925964,0.3583844900131225,0.2517596483230591,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735778808594,0.903354823589325,0.3318033814430237,0.3158269226551056,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.573974609375,0.7884940505027771,0.2186806201934814,0.9917746782302856,285.5734558105469,285.8597412109375,293.41632080078125,288.8583679199219,293.418701171875,297.0844421386719,285.57183837890625,1.0,0.4795428514480591,1.0,1.0,0.0,1.0,-2.60401463508606,2.60400915145874,5.450076514534885e-06,2.010416269302368,0.8376930356025696,0.8376930356025696,0.0,93.62298583984376,61.0,25488.978515625,-0.0,1423.8929443359375,1.0,283.1499938964844,284.8349304199219,291.822998046875,293.5577087402344,293.1499938964844,293.1499938964844,283.1499938964844,32519.25,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581053972244263,1.0,0.0,0.0,3.618876457214356,3.618899583816528,8.738578571865219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.9228515625,0.0,1472.995361328125,1895.4371337890625,0.0,2095.975830078125,0.8902031183242798,1.0,0.0,3.0,1.0,0.0
12332580,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54864501953125,0.8831201195716858,0.2756928205490112,0.2492948323488235,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484313964844,0.983615219593048,0.3747259974479675,0.3558732569217682,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484619140625,0.9685131311416626,0.3562316298484802,0.2499721348285675,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54852294921875,0.942428171634674,0.3297495543956756,0.3135008513927459,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.818302571773529,0.2172820717096328,0.9836424589157104,285.5484313964844,285.9953308105469,293.3070068359375,288.7657775878906,293.3093566894531,297.078857421875,285.54705810546875,1.0,0.4689860641956329,1.0,1.0,0.0,1.0,-2.583888530731201,2.583883047103882,5.366327968658879e-06,1.9949631690979004,0.8306658864021301,0.8306658864021301,0.0,82.61914825439453,64.0,24785.302734375,-0.0,1348.97119140625,1.0,283.1499938964844,284.8270263671875,291.7243957519531,293.4145812988281,293.1499938964844,293.1499938964844,283.1499938964844,31923.328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749764084815979,1.0,0.0,0.0,3.5344958305358887,3.534518003463745,8.335818506566284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.0498046875,0.0,1378.884033203125,1895.4371337890625,0.0,2023.4107666015625,0.8702480792999268,1.0,0.0,3.0,1.0,0.0
12332640,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54864501953125,0.8831201195716858,0.2756928205490112,0.2492948323488235,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484313964844,0.983615219593048,0.3747259974479675,0.3558732569217682,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484619140625,0.9685131311416626,0.3562316298484802,0.2499721348285675,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54852294921875,0.942428171634674,0.3297495543956756,0.3135008513927459,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.818302571773529,0.2172820717096328,0.9836424589157104,285.5484313964844,285.9953308105469,293.3070068359375,288.7657775878906,293.3093566894531,297.078857421875,285.54705810546875,1.0,0.4689860641956329,1.0,1.0,0.0,1.0,-2.583888530731201,2.583883047103882,5.366327968658879e-06,1.9949631690979004,0.8306658864021301,0.8306658864021301,0.0,82.61914825439453,64.0,24785.302734375,-0.0,1348.97119140625,1.0,283.1499938964844,284.8270263671875,291.7243957519531,293.4145812988281,293.1499938964844,293.1499938964844,283.1499938964844,31923.328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749764084815979,1.0,0.0,0.0,3.5344958305358887,3.534518003463745,8.335818506566284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.0498046875,0.0,1378.884033203125,1895.4371337890625,0.0,2023.4107666015625,0.8702480792999268,1.0,0.0,3.0,1.0,0.0
12332700,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8947528004646301,0.2748116552829742,0.2483936697244644,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.9938743710517884,0.3735591173171997,0.3546590507030487,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.9802383780479432,0.3551423847675323,0.2491286396980285,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401306152344,0.9558632969856262,0.3287069499492645,0.3124031126499176,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403747558594,0.828061044216156,0.2165689468383789,0.9798955917358398,285.5400695800781,286.0621643066406,293.2530822753906,288.7204284667969,293.25543212890625,297.0762023925781,285.53912353515625,1.0,0.4655493199825287,1.0,1.0,0.0,1.0,-2.574509620666504,2.574504375457764,5.327466624294175e-06,1.9877334833145144,0.8264310956001282,0.8264310956001282,0.0,79.2144546508789,64.0,24417.900390625,-0.0,1322.0023193359375,1.0,283.1499938964844,284.82818603515625,291.6766052246094,293.3436584472656,293.1499938964844,293.1499938964844,283.1499938964844,31470.298828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452629208564758,1.0,0.0,0.0,3.4781718254089355,3.478193521499634,8.072264563452336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.04638671875,0.0,1317.9754638671875,1895.4371337890625,0.0,1984.6112060546875,0.8597349524497986,1.0,0.0,3.0,1.0,0.0
12332760,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.901774525642395,0.273916095495224,0.2475330978631973,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304260253906,0.9990000128746032,0.3723845779895782,0.3531737625598907,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53045654296875,0.986716091632843,0.3540384769439697,0.2483158111572265,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9635223150253296,0.3276485204696655,0.3113451600074768,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53076171875,0.8338974714279175,0.215840682387352,0.9763389825820924,285.5304260253906,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.07354736328125,285.5293884277344,1.0,0.4628267586231231,1.0,1.0,0.0,1.0,-2.56520938873291,2.56520414352417,5.289152340992587e-06,1.9806050062179563,0.8216820955276489,0.8216820955276489,0.0,77.09363555908203,82.0,24080.876953125,-0.0,1300.91162109375,1.0,283.1499938964844,284.8267517089844,291.63043212890625,293.27593994140625,293.1499938964844,293.1499938964844,283.1499938964844,31291.578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406442165374756,1.0,0.0,0.0,3.433317184448242,3.4333384037017822,7.865406246310158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.83642578125,0.0,1272.057861328125,1895.4371337890625,0.0,1945.072509765625,0.8465154767036438,1.0,0.0,3.0,1.0,0.0
