time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332820,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.8826593160629272,0.2720690369606018,0.2460511475801468,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205993652344,0.983317255973816,0.3699795305728912,0.3514095544815063,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.9682303071022034,0.3517803251743316,0.2468782216310501,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.941949725151062,0.3254789113998413,0.3094815909862518,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.8177975416183472,0.2143308222293853,0.9704282879829408,285.5205993652344,286.2579345703125,293.09521484375,288.5888671875,293.09747314453125,297.0682373046875,285.52001953125,1.0,0.4638423323631286,1.0,1.0,0.0,1.0,-2.5501999855041504,2.55019474029541,5.227416295383591e-06,1.9690016508102417,0.8109180927276611,0.8109180927276611,0.0,80.59709167480469,100.0,23390.34765625,-0.0,1297.3341064453125,1.0,283.1499938964844,284.8351745605469,291.5408935546875,293.142333984375,293.1499938964844,293.1499938964844,283.1499938964844,30620.931640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310070395469666,1.0,0.0,0.0,3.316638231277466,3.3166582584381104,7.339889407376177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.90185546875,0.0,1156.379638671875,1895.4371337890625,0.0,1863.5145263671875,0.8193173408508301,1.0,0.0,3.0,1.0,0.0
12332880,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.8826593160629272,0.2720690369606018,0.2460511475801468,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205993652344,0.983317255973816,0.3699795305728912,0.3514095544815063,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.9682303071022034,0.3517803251743316,0.2468782216310501,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.941949725151062,0.3254789113998413,0.3094815909862518,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.8177975416183472,0.2143308222293853,0.9704282879829408,285.5205993652344,286.2579345703125,293.09521484375,288.5888671875,293.09747314453125,297.0682373046875,285.52001953125,1.0,0.4638423323631286,1.0,1.0,0.0,1.0,-2.5501999855041504,2.55019474029541,5.227416295383591e-06,1.9690016508102417,0.8109180927276611,0.8109180927276611,0.0,80.59709167480469,100.0,23390.34765625,-0.0,1297.3341064453125,1.0,283.1499938964844,284.8351745605469,291.5408935546875,293.142333984375,293.1499938964844,293.1499938964844,283.1499938964844,30620.931640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310070395469666,1.0,0.0,0.0,3.316638231277466,3.3166582584381104,7.339889407376177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.90185546875,0.0,1156.379638671875,1895.4371337890625,0.0,1863.5145263671875,0.8193173408508301,1.0,0.0,3.0,1.0,0.0
12332940,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186767578125,0.8478081822395325,0.2701279520988464,0.2447028756141662,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.9439756870269777,0.3674837648868561,0.3494684100151062,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.92597097158432,0.3494377136230469,0.2455516308546066,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.8998520970344543,0.3232212364673614,0.3077651858329773,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187072753906,0.7850943803787231,0.2127261012792587,0.9651915431022644,285.5186462402344,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0626525878906,285.5184326171875,1.0,0.4689308404922485,1.0,1.0,0.0,1.0,-2.536295175552368,2.536289930343628,5.17066337124561e-06,1.9583096504211424,0.798530101776123,0.798530101776123,0.0,89.92684173583984,118.0,22700.623046875,-0.0,1320.318359375,1.0,283.1499938964844,284.85186767578125,291.45562744140625,293.0135192871094,293.1499938964844,293.1499938964844,283.1499938964844,29909.55078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210009694099426,1.0,0.0,0.0,3.185877799987793,3.185896635055542,6.772539222765772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.73046875,0.0,1035.7396240234375,1895.4371337890625,0.0,1780.26513671875,0.788999617099762,1.0,0.0,3.0,1.0,0.0
12333000,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186767578125,0.8478081822395325,0.2701279520988464,0.2447028756141662,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.9439756870269777,0.3674837648868561,0.3494684100151062,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.92597097158432,0.3494377136230469,0.2455516308546066,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.8998520970344543,0.3232212364673614,0.3077651858329773,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187072753906,0.7850943803787231,0.2127261012792587,0.9651915431022644,285.5186462402344,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0626525878906,285.5184326171875,1.0,0.4689308404922485,1.0,1.0,0.0,1.0,-2.536295175552368,2.536289930343628,5.17066337124561e-06,1.9583096504211424,0.798530101776123,0.798530101776123,0.0,89.92684173583984,118.0,22700.623046875,-0.0,1320.318359375,1.0,283.1499938964844,284.85186767578125,291.45562744140625,293.0135192871094,293.1499938964844,293.1499938964844,283.1499938964844,29909.55078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210009694099426,1.0,0.0,0.0,3.185877799987793,3.185896635055542,6.772539222765772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.73046875,0.0,1035.7396240234375,1895.4371337890625,0.0,1780.26513671875,0.788999617099762,1.0,0.0,3.0,1.0,0.0
12333060,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243225097656,0.8142991065979004,0.2681152820587158,0.2434133142232895,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243530273437,0.8994120955467224,0.3649267852306366,0.3476008474826813,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243225097656,0.8841918706893921,0.3470283150672912,0.2442747950553894,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243225097656,0.8614588379859924,0.3208899199962616,0.3061105608940124,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242919921875,0.752156138420105,0.2110386490821838,0.9602081775665284,285.5243530273437,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0569152832031,285.52447509765625,1.0,0.4764982759952545,1.0,1.0,0.0,1.0,-2.52299165725708,2.52298641204834,5.116626198287122e-06,1.9480631351470947,0.7846798896789551,0.7846798896789551,0.0,102.7099609375,136.0,22007.62109375,-0.0,1358.633056640625,1.0,283.1499938964844,284.8768005371094,291.3742370605469,292.8886108398437,293.1499938964844,293.1499938964844,283.1499938964844,29152.953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105702757835388,1.0,0.0,0.0,3.042542219161988,3.042559862136841,6.176843498906237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.91455078125,0.0,913.8270263671876,1895.4371337890625,0.0,1695.1495361328125,0.7559328079223633,1.0,0.0,3.0,1.0,0.0
12333120,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243225097656,0.8142991065979004,0.2681152820587158,0.2434133142232895,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243530273437,0.8994120955467224,0.3649267852306366,0.3476008474826813,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243225097656,0.8841918706893921,0.3470283150672912,0.2442747950553894,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243225097656,0.8614588379859924,0.3208899199962616,0.3061105608940124,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242919921875,0.752156138420105,0.2110386490821838,0.9602081775665284,285.5243530273437,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0569152832031,285.52447509765625,1.0,0.4764982759952545,1.0,1.0,0.0,1.0,-2.52299165725708,2.52298641204834,5.116626198287122e-06,1.9480631351470947,0.7846798896789551,0.7846798896789551,0.0,102.7099609375,136.0,22007.62109375,-0.0,1358.633056640625,1.0,283.1499938964844,284.8768005371094,291.3742370605469,292.8886108398437,293.1499938964844,293.1499938964844,283.1499938964844,29152.953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105702757835388,1.0,0.0,0.0,3.042542219161988,3.042559862136841,6.176843498906237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.91455078125,0.0,913.8270263671876,1895.4371337890625,0.0,1695.1495361328125,0.7559328079223633,1.0,0.0,3.0,1.0,0.0
12333180,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378112792969,0.7823152542114258,0.2660572528839111,0.2421569973230362,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.8639931082725525,0.3623274266719818,0.3457726538181305,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.8500796556472778,0.3445752263069153,0.2430255115032196,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378723144531,0.8295441269874573,0.3185055255889892,0.3044849038124084,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.7249064445495605,0.2092886269092559,0.9553195834159852,285.53790283203125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0513000488281,285.5384216308594,1.0,0.4855237007141113,1.0,1.0,0.0,1.0,-2.5099575519561768,2.509952545166016,5.063939624960767e-06,1.938011884689331,0.7695451974868774,0.7695451974868774,0.0,117.6364288330078,139.0,21309.580078125,-0.0,1406.0321044921875,1.0,283.1499938964844,284.91033935546875,291.29693603515625,292.7674865722656,293.1499938964844,293.1499938964844,283.1499938964844,28343.900390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995984315872192,1.0,0.0,0.0,2.88838005065918,2.8883960247039795,5.56675331608858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.41650390625,0.0,794.0968627929688,1895.4371337890625,0.0,1607.585693359375,0.7205435633659363,1.0,0.0,3.0,1.0,0.0
12333240,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378112792969,0.7823152542114258,0.2660572528839111,0.2421569973230362,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.8639931082725525,0.3623274266719818,0.3457726538181305,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.8500796556472778,0.3445752263069153,0.2430255115032196,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378723144531,0.8295441269874573,0.3185055255889892,0.3044849038124084,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.7249064445495605,0.2092886269092559,0.9553195834159852,285.53790283203125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0513000488281,285.5384216308594,1.0,0.4855237007141113,1.0,1.0,0.0,1.0,-2.5099575519561768,2.509952545166016,5.063939624960767e-06,1.938011884689331,0.7695451974868774,0.7695451974868774,0.0,117.6364288330078,139.0,21309.580078125,-0.0,1406.0321044921875,1.0,283.1499938964844,284.91033935546875,291.29693603515625,292.7674865722656,293.1499938964844,293.1499938964844,283.1499938964844,28343.900390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995984315872192,1.0,0.0,0.0,2.88838005065918,2.8883960247039795,5.56675331608858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.41650390625,0.0,794.0968627929688,1895.4371337890625,0.0,1607.585693359375,0.7205435633659363,1.0,0.0,3.0,1.0,0.0
12333300,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491027832031,0.7715005874633789,0.2650222480297088,0.241455465555191,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492858886719,0.8524547815322876,0.3610196709632873,0.3447809815406799,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492553710937,0.8390861749649048,0.3433414101600647,0.2423436641693115,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.8190028071403503,0.317301481962204,0.3035910427570343,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7155575752258301,0.2083983570337295,0.9524765610694884,285.54931640625,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0486145019531,285.5502624511719,1.0,0.4884006977081299,1.0,1.0,0.0,1.0,-2.50261664390564,2.5026116371154785,5.034420155425323e-06,1.932366967201233,0.7615745663642883,0.7615745663642883,0.0,123.40821838378906,139.0,20936.087890625,-0.0,1421.260009765625,1.0,283.1499938964844,284.93280029296875,291.2597045898437,292.7072448730469,293.1499938964844,293.1499938964844,283.1499938964844,27767.1171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938542127609253,1.0,0.0,0.0,2.8003671169281006,2.800382375717163,5.232669195720518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.25,0.0,730.148193359375,1895.4371337890625,0.0,1562.5931396484375,0.7030651569366455,1.0,0.0,3.0,1.0,0.0
12333360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586853027344,0.7632067203521729,0.263998806476593,0.2407212704420089,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8436770439147949,0.3597180545330047,0.3437507450580597,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.8306841850280762,0.342115581035614,0.2416345030069351,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8105592131614685,0.3161012530326843,0.3026560544967651,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585327148437,0.7077533602714539,0.2075105011463165,0.94942706823349,285.558837890625,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0461120605469,285.5596923828125,1.0,0.4906513690948486,1.0,1.0,0.0,1.0,-2.4948580265045166,2.4948530197143555,5.003268142900197e-06,1.926376223564148,0.753300130367279,0.753300130367279,0.0,128.09585571289062,127.0,20594.97265625,-0.0,1431.2425537109375,1.0,283.1499938964844,284.9520568847656,291.2241516113281,292.650146484375,293.1499938964844,293.1499938964844,283.1499938964844,27476.2421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879629492759705,1.0,0.0,0.0,2.725477933883667,2.725492477416992,4.956540351486183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.8876953125,0.0,679.6837158203125,1895.4371337890625,0.0,1517.084716796875,0.6833224296569824,1.0,0.0,3.0,1.0,0.0
12333420,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865173339844,0.758269190788269,0.2620188891887665,0.2390099912881851,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.8385303616523743,0.3571579158306122,0.3414154648780823,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.8257249593734741,0.3397149443626404,0.2400177866220474,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.8052323460578918,0.3137375712394714,0.3005053400993347,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.702680230140686,0.2057704031467437,0.9419885277748108,285.58673095703125,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0419311523437,285.587890625,1.0,0.4890145659446716,1.0,1.0,0.0,1.0,-2.476536273956299,2.476531505584717,4.930105660605477e-06,1.9122333526611328,0.7361250519752502,0.7361250519752502,0.0,129.70460510253906,115.0,19862.578125,-0.0,1414.59765625,1.0,283.1499938964844,285.0018615722656,291.1561279296875,292.5363464355469,293.1499938964844,293.1499938964844,283.1499938964844,26543.7734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754845976829529,1.0,0.0,0.0,2.556142091751098,2.5561554431915283,4.3597674448392354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.19677734375,0.0,573.1521606445312,1895.4371337890625,0.0,1422.915283203125,0.6447902917861938,1.0,0.0,3.0,1.0,0.0
12333480,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865173339844,0.758269190788269,0.2620188891887665,0.2390099912881851,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.8385303616523743,0.3571579158306122,0.3414154648780823,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.8257249593734741,0.3397149443626404,0.2400177866220474,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.8052323460578918,0.3137375712394714,0.3005053400993347,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.702680230140686,0.2057704031467437,0.9419885277748108,285.58673095703125,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0419311523437,285.587890625,1.0,0.4890145659446716,1.0,1.0,0.0,1.0,-2.476536273956299,2.476531505584717,4.930105660605477e-06,1.9122333526611328,0.7361250519752502,0.7361250519752502,0.0,129.70460510253906,115.0,19862.578125,-0.0,1414.59765625,1.0,283.1499938964844,285.0018615722656,291.1561279296875,292.5363464355469,293.1499938964844,293.1499938964844,283.1499938964844,26543.7734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754845976829529,1.0,0.0,0.0,2.556142091751098,2.5561554431915283,4.3597674448392354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.19677734375,0.0,573.1521606445312,1895.4371337890625,0.0,1422.915283203125,0.6447902917861938,1.0,0.0,3.0,1.0,0.0
12333540,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6223449707031,0.7610725164413452,0.2601694762706756,0.2372021526098251,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62261962890625,0.8415896892547607,0.3546940386295318,0.3389452993869781,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225891113281,0.8287253975868225,0.3374220132827759,0.2383095771074295,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225280761719,0.8082753419876099,0.3114622235298157,0.298212319612503,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220703125,0.7052081823348999,0.20412178337574,0.933884620666504,285.6226501464844,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0391540527344,285.62420654296875,1.0,0.4835947751998901,1.0,1.0,0.0,1.0,-2.4568536281585693,2.456848859786988,4.852028723689728e-06,1.8969899415969849,0.7182272672653198,0.7182272672653198,0.0,125.768310546875,103.0,19188.5234375,-0.0,1373.2093505859375,1.0,283.1499938964844,285.0674743652344,291.09521484375,292.43121337890625,293.1499938964844,293.1499938964844,283.1499938964844,25539.814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622905731201172,1.0,0.0,0.0,2.382967710494995,2.38297963142395,3.789043887536536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.52880859375,0.0,476.4448547363281,1895.4371337890625,0.0,1326.8216552734375,0.6055405735969543,1.0,0.0,3.0,1.0,0.0
12333600,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6223449707031,0.7610725164413452,0.2601694762706756,0.2372021526098251,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62261962890625,0.8415896892547607,0.3546940386295318,0.3389452993869781,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225891113281,0.8287253975868225,0.3374220132827759,0.2383095771074295,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225280761719,0.8082753419876099,0.3114622235298157,0.298212319612503,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220703125,0.7052081823348999,0.20412178337574,0.933884620666504,285.6226501464844,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0391540527344,285.62420654296875,1.0,0.4835947751998901,1.0,1.0,0.0,1.0,-2.4568536281585693,2.456848859786988,4.852028723689728e-06,1.8969899415969849,0.7182272672653198,0.7182272672653198,0.0,125.768310546875,103.0,19188.5234375,-0.0,1373.2093505859375,1.0,283.1499938964844,285.0674743652344,291.09521484375,292.43121337890625,293.1499938964844,293.1499938964844,283.1499938964844,25539.814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622905731201172,1.0,0.0,0.0,2.382967710494995,2.38297963142395,3.789043887536536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.52880859375,0.0,476.4448547363281,1895.4371337890625,0.0,1326.8216552734375,0.6055405735969543,1.0,0.0,3.0,1.0,0.0
12333660,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.7691298723220825,0.2584491074085235,0.2353909462690353,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.667236328125,0.8502026796340942,0.3523346781730652,0.3364460170269012,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.8370451331138611,0.3352420032024383,0.2365863025188446,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670837402344,0.816567063331604,0.309283047914505,0.2958825826644897,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66650390625,0.7126650810241699,0.2025739848613739,0.925628662109375,285.667236328125,287.0279235839844,292.4742431640625,288.1092529296875,292.4759826660156,297.0377197265625,285.6692810058594,1.0,0.4758713543415069,1.0,1.0,0.0,1.0,-2.436886787414551,2.4368817806243896,4.773444743477739e-06,1.8815076351165767,0.699760377407074,0.699760377407074,0.0,118.63011932373048,91.0,18504.119140625,-0.0,1318.7698974609375,1.0,283.1499938964844,285.1434020996094,291.0420227050781,292.3345642089844,293.1499938964844,293.1499938964844,283.1499938964844,24464.611328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488001346588135,1.0,0.0,0.0,2.208609342575073,2.208620309829712,3.2548518902331125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.92724609375,0.0,390.7618103027344,1895.4371337890625,0.0,1232.5152587890625,0.56617671251297,1.0,0.0,3.0,1.0,0.0
12333720,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.7691298723220825,0.2584491074085235,0.2353909462690353,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.667236328125,0.8502026796340942,0.3523346781730652,0.3364460170269012,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.8370451331138611,0.3352420032024383,0.2365863025188446,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670837402344,0.816567063331604,0.309283047914505,0.2958825826644897,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66650390625,0.7126650810241699,0.2025739848613739,0.925628662109375,285.667236328125,287.0279235839844,292.4742431640625,288.1092529296875,292.4759826660156,297.0377197265625,285.6692810058594,1.0,0.4758713543415069,1.0,1.0,0.0,1.0,-2.436886787414551,2.4368817806243896,4.773444743477739e-06,1.8815076351165767,0.699760377407074,0.699760377407074,0.0,118.63011932373048,91.0,18504.119140625,-0.0,1318.7698974609375,1.0,283.1499938964844,285.1434020996094,291.0420227050781,292.3345642089844,293.1499938964844,293.1499938964844,283.1499938964844,24464.611328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488001346588135,1.0,0.0,0.0,2.208609342575073,2.208620309829712,3.2548518902331125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.92724609375,0.0,390.7618103027344,1895.4371337890625,0.0,1232.5152587890625,0.56617671251297,1.0,0.0,3.0,1.0,0.0
12333780,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207946777344,0.7818344831466675,0.2568525969982147,0.2336205244064331,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212219238281,0.863810122013092,0.3500819206237793,0.3339715003967285,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211608886719,0.8500854969024658,0.3331747353076935,0.2348859012126922,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210693359375,0.8289205431938171,0.307200938463211,0.2935689985752105,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.7234798073768616,0.2011256664991378,0.9174646139144896,285.72125244140625,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0374450683594,285.7237548828125,1.0,0.4667389392852783,1.0,1.0,0.0,1.0,-2.417155742645264,2.4171509742736816,4.696421001426643e-06,1.8661978244781487,0.6808235049247742,0.6808235049247742,0.0,109.6016845703125,79.0,17810.39453125,-0.0,1257.6490478515625,1.0,283.1499938964844,285.22998046875,290.9942932128906,292.2434387207031,293.1499938964844,293.1499938964844,283.1499938964844,23325.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349959969520569,1.0,0.0,0.0,2.035425901412964,2.035435676574707,2.764419662071305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.8017578125,0.0,316.4871826171875,1895.4371337890625,0.0,1140.419677734375,0.527238667011261,1.0,0.0,3.0,1.0,0.0
12333840,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207946777344,0.7818344831466675,0.2568525969982147,0.2336205244064331,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212219238281,0.863810122013092,0.3500819206237793,0.3339715003967285,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211608886719,0.8500854969024658,0.3331747353076935,0.2348859012126922,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210693359375,0.8289205431938171,0.307200938463211,0.2935689985752105,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.7234798073768616,0.2011256664991378,0.9174646139144896,285.72125244140625,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0374450683594,285.7237548828125,1.0,0.4667389392852783,1.0,1.0,0.0,1.0,-2.417155742645264,2.4171509742736816,4.696421001426643e-06,1.8661978244781487,0.6808235049247742,0.6808235049247742,0.0,109.6016845703125,79.0,17810.39453125,-0.0,1257.6490478515625,1.0,283.1499938964844,285.22998046875,290.9942932128906,292.2434387207031,293.1499938964844,293.1499938964844,283.1499938964844,23325.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349959969520569,1.0,0.0,0.0,2.035425901412964,2.035435676574707,2.764419662071305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.8017578125,0.0,316.4871826171875,1895.4371337890625,0.0,1140.419677734375,0.527238667011261,1.0,0.0,3.0,1.0,0.0
12333900,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.7899658679962158,0.2560983896255493,0.2327567487955093,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.754150390625,0.8726029992103577,0.3489951193332672,0.3327521085739136,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7540588378906,0.8585225939750671,0.3321827054023742,0.2340502440929412,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539367675781,0.8367116451263428,0.3061955571174621,0.292426735162735,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530212402344,0.7301170229911804,0.2004372030496597,0.913455367088318,285.7541809082031,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.03765869140625,285.75738525390625,1.0,0.461817979812622,1.0,1.0,0.0,1.0,-2.4074599742889404,2.4074552059173584,4.658803391066613e-06,1.8586713075637813,0.6712485551834106,0.6712485551834106,0.0,104.63778686523438,79.0,17438.09375,-0.0,1225.79345703125,1.0,283.1499938964844,285.2808837890625,290.97174072265625,292.197998046875,293.1499938964844,293.1499938964844,283.1499938964844,22569.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627906322479248,1.0,0.0,0.0,1.9429712295532229,1.9429802894592283,2.5189882535414654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.611328125,0.0,280.525390625,1895.4371337890625,0.0,1094.942138671875,0.5090773105621338,1.0,0.0,3.0,1.0,0.0
12333960,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843322753906,0.7993898987770081,0.2553741037845611,0.231914222240448,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848205566406,0.88289874792099,0.3479359149932861,0.3315522968769073,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847595214844,0.868453860282898,0.3312194943428039,0.2332302182912826,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846374511719,0.8458338379859924,0.305214911699295,0.2913011312484741,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.7377949953079224,0.199772760272026,0.9095194935798644,285.78485107421875,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.03814697265625,285.787841796875,1.0,0.4567230939865112,1.0,1.0,0.0,1.0,-2.397940158843994,2.397935628890991,4.622017513611354e-06,1.851279377937317,0.661545991897583,0.661545991897583,0.0,99.46076965332033,67.0,17106.84375,-0.0,1193.51318359375,1.0,283.1499938964844,285.327392578125,290.9509582519531,292.1564636230469,293.1499938964844,293.1499938964844,283.1499938964844,22128.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207374334335327,1.0,0.0,0.0,1.8656635284423828,1.8656721115112305,2.3225230449952505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.90185546875,0.0,253.40017700195312,1895.4371337890625,0.0,1050.265625,0.492223858833313,1.0,0.0,3.0,1.0,0.0
12334020,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84307861328125,0.8216006755828857,0.2539624571800232,0.2302599847316742,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.908738136291504,0.3458529710769653,0.3291822075843811,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.843505859375,0.893508791923523,0.329328328371048,0.2316125184297561,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433837890625,0.8691087365150452,0.3032851815223694,0.2890745997428894,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8425598144531,0.7573115825653076,0.1984837502241134,0.9017902612686156,285.8435974121094,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0393981933594,285.8465270996094,1.0,0.4461263418197632,1.0,1.0,0.0,1.0,-2.379201412200928,2.379196882247925,4.550050107354764e-06,1.8367282152175903,0.641762375831604,0.641762375831604,0.0,88.6897201538086,55.0,16470.36328125,-0.0,1128.3297119140625,1.0,283.1499938964844,285.4166259765625,290.9149780273437,292.08056640625,293.1499938964844,293.1499938964844,283.1499938964844,21508.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065613627433777,1.0,0.0,0.0,1.7253203392028809,1.7253280878067017,1.986245337093351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.00048828125,0.0,209.5489044189453,1895.4371337890625,0.0,965.9474487304688,0.4622995853424072,1.0,0.0,3.0,1.0,0.0
12334080,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84307861328125,0.8216006755828857,0.2539624571800232,0.2302599847316742,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.908738136291504,0.3458529710769653,0.3291822075843811,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.843505859375,0.893508791923523,0.329328328371048,0.2316125184297561,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433837890625,0.8691087365150452,0.3032851815223694,0.2890745997428894,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8425598144531,0.7573115825653076,0.1984837502241134,0.9017902612686156,285.8435974121094,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0393981933594,285.8465270996094,1.0,0.4461263418197632,1.0,1.0,0.0,1.0,-2.379201412200928,2.379196882247925,4.550050107354764e-06,1.8367282152175903,0.641762375831604,0.641762375831604,0.0,88.6897201538086,55.0,16470.36328125,-0.0,1128.3297119140625,1.0,283.1499938964844,285.4166259765625,290.9149780273437,292.08056640625,293.1499938964844,293.1499938964844,283.1499938964844,21508.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065613627433777,1.0,0.0,0.0,1.7253203392028809,1.7253280878067017,1.986245337093351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.00048828125,0.0,209.5489044189453,1895.4371337890625,0.0,965.9474487304688,0.4622995853424072,1.0,0.0,3.0,1.0,0.0
12334140,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019470214844,0.8499147891998291,0.2525815069675445,0.2286236435174942,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.9470710158348083,0.3437985181808471,0.3268290162086487,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.9296937584877014,0.3274658918380737,0.2300072759389877,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.9015084505081176,0.3013792037963867,0.2868605256080627,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90142822265625,0.784896194934845,0.1972290724515915,0.8941704034805298,285.9024963378906,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.04083251953125,285.9055480957031,1.0,0.4351027905941009,1.0,1.0,0.0,1.0,-2.360666275024414,2.360661745071411,4.47943511971971e-06,1.822330117225647,0.6215106844902039,0.6215106844902039,0.0,77.57951354980469,43.0,15855.197265625,-0.0,1062.981689453125,1.0,283.1499938964844,285.5048828125,290.8843688964844,292.0119323730469,293.1499938964844,293.1499938964844,283.1499938964844,21105.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927382111549377,1.0,0.0,0.0,1.5979803800582886,1.5979875326156616,1.7038694011262129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.615234375,0.0,175.18455505371094,1895.4371337890625,0.0,889.1715087890625,0.4359570145606994,1.0,0.0,3.0,1.0,0.0
12334200,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019470214844,0.8499147891998291,0.2525815069675445,0.2286236435174942,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.9470710158348083,0.3437985181808471,0.3268290162086487,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.9296937584877014,0.3274658918380737,0.2300072759389877,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.9015084505081176,0.3013792037963867,0.2868605256080627,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90142822265625,0.784896194934845,0.1972290724515915,0.8941704034805298,285.9024963378906,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.04083251953125,285.9055480957031,1.0,0.4351027905941009,1.0,1.0,0.0,1.0,-2.360666275024414,2.360661745071411,4.47943511971971e-06,1.822330117225647,0.6215106844902039,0.6215106844902039,0.0,77.57951354980469,43.0,15855.197265625,-0.0,1062.981689453125,1.0,283.1499938964844,285.5048828125,290.8843688964844,292.0119323730469,293.1499938964844,293.1499938964844,283.1499938964844,21105.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927382111549377,1.0,0.0,0.0,1.5979803800582886,1.5979875326156616,1.7038694011262129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.615234375,0.0,175.18455505371094,1895.4371337890625,0.0,889.1715087890625,0.4359570145606994,1.0,0.0,3.0,1.0,0.0
12334260,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635925292969,0.892482340335846,0.2512324452400207,0.2270066887140274,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9641418457031,0.992280662059784,0.3417717218399048,0.3244926333427429,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96405029296875,0.9790194630622864,0.3256329596042633,0.2284154593944549,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96392822265625,0.9522899389266968,0.2994950115680694,0.2846581041812897,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9629821777344,0.8236021995544434,0.1960021406412124,0.8866389393806458,285.96417236328125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0423583984375,285.9675598144531,1.0,0.4237430095672607,1.0,1.0,0.0,1.0,-2.342311143875122,2.3423068523406982,4.410063866089331e-06,1.8080655336380005,0.6008456349372864,0.6008456349372864,0.0,66.2749252319336,61.0,15256.28515625,-0.0,998.0313720703124,1.0,283.1499938964844,285.5952453613281,290.8572082519531,291.94781494140625,293.1499938964844,293.1499938964844,283.1499938964844,20813.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791807174682617,1.0,0.0,0.0,1.4793932437896729,1.479399800300598,1.460362568650453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.842041015625,0.0,147.26788330078125,1895.4371337890625,0.0,819.398681640625,0.412158340215683,1.0,0.0,3.0,1.0,0.0
12334320,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635925292969,0.892482340335846,0.2512324452400207,0.2270066887140274,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9641418457031,0.992280662059784,0.3417717218399048,0.3244926333427429,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96405029296875,0.9790194630622864,0.3256329596042633,0.2284154593944549,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96392822265625,0.9522899389266968,0.2994950115680694,0.2846581041812897,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9629821777344,0.8236021995544434,0.1960021406412124,0.8866389393806458,285.96417236328125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0423583984375,285.9675598144531,1.0,0.4237430095672607,1.0,1.0,0.0,1.0,-2.342311143875122,2.3423068523406982,4.410063866089331e-06,1.8080655336380005,0.6008456349372864,0.6008456349372864,0.0,66.2749252319336,61.0,15256.28515625,-0.0,998.0313720703124,1.0,283.1499938964844,285.5952453613281,290.8572082519531,291.94781494140625,293.1499938964844,293.1499938964844,283.1499938964844,20813.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791807174682617,1.0,0.0,0.0,1.4793932437896729,1.479399800300598,1.460362568650453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.842041015625,0.0,147.26788330078125,1895.4371337890625,0.0,819.398681640625,0.412158340215683,1.0,0.0,3.0,1.0,0.0
12334380,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.8928688764572144,0.2499064952135086,0.2258043438196182,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.9924622178077698,0.3397765457630157,0.3225950002670288,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.979315996170044,0.3238313496112823,0.2271484136581421,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374450683594,0.9524042010307312,0.2976325154304504,0.2828865945339203,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.8236941695213318,0.1947917938232422,0.8811470866203308,286.0377502441406,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0438537597656,286.04180908203125,1.0,0.4219905734062195,1.0,1.0,0.0,1.0,-2.328333854675293,2.328329563140869,4.357505986263277e-06,1.79714035987854,0.5799852013587952,0.5799852013587952,0.0,65.44950866699219,79.0,14715.1455078125,-0.0,980.106201171875,1.0,283.1499938964844,285.6969909667969,290.8333435058594,291.8891296386719,293.1499938964844,293.1499938964844,283.1499938964844,20565.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658250451087952,1.0,0.0,0.0,1.3679468631744385,1.3679529428482056,1.248624528216169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.42578125,0.0,124.19823455810548,1895.4371337890625,0.0,755.7848510742188,0.3904476463794708,1.0,0.0,3.0,1.0,0.0
12334440,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.8928688764572144,0.2499064952135086,0.2258043438196182,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.9924622178077698,0.3397765457630157,0.3225950002670288,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.979315996170044,0.3238313496112823,0.2271484136581421,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374450683594,0.9524042010307312,0.2976325154304504,0.2828865945339203,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.8236941695213318,0.1947917938232422,0.8811470866203308,286.0377502441406,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0438537597656,286.04180908203125,1.0,0.4219905734062195,1.0,1.0,0.0,1.0,-2.328333854675293,2.328329563140869,4.357505986263277e-06,1.79714035987854,0.5799852013587952,0.5799852013587952,0.0,65.44950866699219,79.0,14715.1455078125,-0.0,980.106201171875,1.0,283.1499938964844,285.6969909667969,290.8333435058594,291.8891296386719,293.1499938964844,293.1499938964844,283.1499938964844,20565.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658250451087952,1.0,0.0,0.0,1.3679468631744385,1.3679529428482056,1.248624528216169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.42578125,0.0,124.19823455810548,1895.4371337890625,0.0,755.7848510742188,0.3904476463794708,1.0,0.0,3.0,1.0,0.0
12334500,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767822265625,0.8791750073432922,0.2492345869541168,0.2253060042858123,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0774841308594,0.9799646139144896,0.3387802243232727,0.3217630088329315,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.077392578125,0.9652514457702636,0.3229300379753113,0.2266001552343368,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07720947265625,0.93614399433136,0.2966974377632141,0.2821130454540252,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760192871094,0.81191086769104,0.194176435470581,0.878909170627594,286.0775146484375,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0444641113281,286.081787109375,1.0,0.423322319984436,1.0,1.0,0.0,1.0,-2.322458505630493,2.3224539756774902,4.335533958510496e-06,1.79256010055542,0.569510281085968,0.569510281085968,0.0,67.92450714111328,79.0,14448.4296875,-0.0,983.7952270507812,1.0,283.1499938964844,285.7507019042969,290.8230285644531,291.8622131347656,293.1499938964844,293.1499938964844,283.1499938964844,20449.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593202710151672,1.0,0.0,0.0,1.3147743940353394,1.314780354499817,1.153442426016227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.576416015625,0.0,114.18250274658205,1895.4371337890625,0.0,726.5569458007812,0.3803251087665558,1.0,0.0,3.0,1.0,0.0
12334560,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.8615800738334656,0.2485549598932266,0.2248506098985672,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.9609649777412416,0.337782472372055,0.3209823966026306,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186218261719,0.94455486536026,0.3220261335372925,0.2260890454053878,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184387207031,0.9143677353858948,0.2957575023174286,0.2813877165317535,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172180175781,0.795434832572937,0.1935515105724334,0.8768796920776367,286.1187744140625,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0448913574219,286.1231689453125,1.0,0.4257513284683227,1.0,1.0,0.0,1.0,-2.317049503326416,2.317045211791992,4.315359547035769e-06,1.788344383239746,0.5590134859085083,0.5590134859085083,0.0,71.73843383789062,97.0,14182.58984375,-0.0,993.2329711914062,1.0,283.1499938964844,285.80572509765625,290.8134155273437,291.8363342285156,293.1499938964844,293.1499938964844,283.1499938964844,20335.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529270768165588,1.0,0.0,0.0,1.2632569074630735,1.2632626295089722,1.0648214043840198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.03466796875,0.0,105.05381774902344,1895.4371337890625,0.0,698.9078369140625,0.3706738650798797,1.0,0.0,3.0,1.0,0.0
12334620,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.8252440690994263,0.2471756488084793,0.2240316718816757,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050170898437,0.9127554893493652,0.3357820808887481,0.3195335268974304,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049255371094,0.8976061940193176,0.3202109634876251,0.2251477688550949,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.8719967603683472,0.2938628196716308,0.2800398766994476,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.7596629858016968,0.1922725886106491,0.8732447624206543,286.205078125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.04541015625,286.2097473144531,1.0,0.4330222010612488,1.0,1.0,0.0,1.0,-2.3072080612182617,2.307203769683838,4.278781034372514e-06,1.780674695968628,0.5379843711853027,0.5379843711853027,0.0,82.36088562011719,115.0,13651.8017578125,-0.0,1024.760498046875,1.0,283.1499938964844,285.9189453125,290.79547119140625,291.7862854003906,293.1499938964844,293.1499938964844,283.1499938964844,20114.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403550863265991,1.0,0.0,0.0,1.1651753187179563,1.1651806831359863,9.058911132342473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.569580078125,0.0,89.15483856201172,1895.4371337890625,0.0,647.5303955078125,0.3527546226978302,1.0,0.0,3.0,1.0,0.0
