time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334680,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.8252440690994263,0.2471756488084793,0.2240316718816757,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050170898437,0.9127554893493652,0.3357820808887481,0.3195335268974304,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049255371094,0.8976061940193176,0.3202109634876251,0.2251477688550949,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.8719967603683472,0.2938628196716308,0.2800398766994476,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.7596629858016968,0.1922725886106491,0.8732447624206543,286.205078125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.04541015625,286.2097473144531,1.0,0.4330222010612488,1.0,1.0,0.0,1.0,-2.3072080612182617,2.307203769683838,4.278781034372514e-06,1.780674695968628,0.5379843711853027,0.5379843711853027,0.0,82.36088562011719,115.0,13651.8017578125,-0.0,1024.760498046875,1.0,283.1499938964844,285.9189453125,290.79547119140625,291.7862854003906,293.1499938964844,293.1499938964844,283.1499938964844,20114.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403550863265991,1.0,0.0,0.0,1.1651753187179563,1.1651806831359863,9.058911132342473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.569580078125,0.0,89.15483856201172,1895.4371337890625,0.0,647.5303955078125,0.3527546226978302,1.0,0.0,3.0,1.0,0.0
12334740,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947082519531,0.7903066873550415,0.245777815580368,0.2232982963323593,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955322265625,0.8720137476921082,0.3337783515453338,0.3181904256343841,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.29541015625,0.858555018901825,0.3183902502059936,0.2242828756570816,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951965332031,0.8353966474533081,0.291951984167099,0.2787856459617615,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2938537597656,0.7287610769271851,0.1909592300653457,0.8699705600738525,286.2955627441406,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0455322265625,286.30047607421875,1.0,0.4424734711647033,1.0,1.0,0.0,1.0,-2.298234224319458,2.298229932785034,4.2455712900846265e-06,1.7736815214157104,0.5169482231140137,0.5169482231140137,0.0,95.7997055053711,118.0,13121.1806640625,-0.0,1067.9578857421875,1.0,283.1499938964844,286.0354919433594,290.7785339355469,291.737548828125,293.1499938964844,293.1499938964844,283.1499938964844,19897.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278564095497131,1.0,0.0,0.0,1.0736924409866333,1.073697566986084,7.692248260582346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.719482421875,0.0,75.97637939453125,1895.4371337890625,0.0,600.1920166015625,0.3366467952728271,1.0,0.0,3.0,1.0,0.0
12334800,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947082519531,0.7903066873550415,0.245777815580368,0.2232982963323593,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955322265625,0.8720137476921082,0.3337783515453338,0.3181904256343841,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.29541015625,0.858555018901825,0.3183902502059936,0.2242828756570816,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951965332031,0.8353966474533081,0.291951984167099,0.2787856459617615,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2938537597656,0.7287610769271851,0.1909592300653457,0.8699705600738525,286.2955627441406,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0455322265625,286.30047607421875,1.0,0.4424734711647033,1.0,1.0,0.0,1.0,-2.298234224319458,2.298229932785034,4.2455712900846265e-06,1.7736815214157104,0.5169482231140137,0.5169482231140137,0.0,95.7997055053711,118.0,13121.1806640625,-0.0,1067.9578857421875,1.0,283.1499938964844,286.0354919433594,290.7785339355469,291.737548828125,293.1499938964844,293.1499938964844,283.1499938964844,19897.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278564095497131,1.0,0.0,0.0,1.0736924409866333,1.073697566986084,7.692248260582346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.719482421875,0.0,75.97637939453125,1895.4371337890625,0.0,600.1920166015625,0.3366467952728271,1.0,0.0,3.0,1.0,0.0
12334860,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3873596191406,0.7688817381858826,0.2443882375955581,0.2224282026290893,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3881530761719,0.8488990068435669,0.3317858278751373,0.3167102038860321,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.8365104794502258,0.3165820837020874,0.2233167737722396,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3878479003906,0.8142581582069397,0.2900405526161194,0.2773828208446502,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3864440917969,0.71001797914505,0.18963024020195,0.8659190535545349,286.3882141113281,287.96466064453125,291.71881103515625,287.8255920410156,291.7206420898437,297.04547119140625,286.3931579589844,1.0,0.4483685791492462,1.0,1.0,0.0,1.0,-2.287700891494751,2.287696599960327,4.206818630336784e-06,1.765504002571106,0.4959249794483185,0.4959249794483185,0.0,105.5975112915039,106.0,12585.01171875,-0.0,1094.92333984375,1.0,283.1499938964844,286.15338134765625,290.7624206542969,291.689697265625,293.1499938964844,293.1499938964844,283.1499938964844,19687.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152328610420227,1.0,0.0,0.0,0.9887199401855468,0.9887247681617736,6.522890316773555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.301513671875,0.0,65.07701873779297,1895.4371337890625,0.0,555.9284057617188,0.3222961127758026,1.0,0.0,3.0,1.0,0.0
12334920,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3873596191406,0.7688817381858826,0.2443882375955581,0.2224282026290893,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3881530761719,0.8488990068435669,0.3317858278751373,0.3167102038860321,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.8365104794502258,0.3165820837020874,0.2233167737722396,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3878479003906,0.8142581582069397,0.2900405526161194,0.2773828208446502,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3864440917969,0.71001797914505,0.18963024020195,0.8659190535545349,286.3882141113281,287.96466064453125,291.71881103515625,287.8255920410156,291.7206420898437,297.04547119140625,286.3931579589844,1.0,0.4483685791492462,1.0,1.0,0.0,1.0,-2.287700891494751,2.287696599960327,4.206818630336784e-06,1.765504002571106,0.4959249794483185,0.4959249794483185,0.0,105.5975112915039,106.0,12585.01171875,-0.0,1094.92333984375,1.0,283.1499938964844,286.15338134765625,290.7624206542969,291.689697265625,293.1499938964844,293.1499938964844,283.1499938964844,19687.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152328610420227,1.0,0.0,0.0,0.9887199401855468,0.9887247681617736,6.522890316773555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.301513671875,0.0,65.07701873779297,1895.4371337890625,0.0,555.9284057617188,0.3222961127758026,1.0,0.0,3.0,1.0,0.0
12334980,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4798583984375,0.7638974785804749,0.2430620342493057,0.2213008999824524,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.8434988856315613,0.3298403620719909,0.3149481117725372,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805603027344,0.8313955664634705,0.3148276209831238,0.2221462279558181,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4803161621094,0.8088276386260986,0.2881666123867035,0.2756885290145874,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789428710937,0.7048803567886353,0.188331663608551,0.8604426383972168,286.480712890625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.04571533203125,286.4856262207031,1.0,0.4474662840366363,1.0,1.0,0.0,1.0,-2.274213552474976,2.274209499359131,4.157477633270901e-06,1.7550358772277832,0.4748991131782532,0.4748991131782532,0.0,107.26717376708984,94.0,12041.80078125,-0.0,1086.9268798828125,1.0,283.1499938964844,286.2703552246094,290.7470397949219,291.6423645019531,293.1499938964844,293.1499938964844,283.1499938964844,19491.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023477077484131,1.0,0.0,0.0,0.9100661873817444,0.910070776939392,5.526363011654214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.179443359375,0.0,56.06877517700195,1895.4371337890625,0.0,514.1762084960938,0.3096030950546264,1.0,0.0,3.0,1.0,0.0
12335040,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4798583984375,0.7638974785804749,0.2430620342493057,0.2213008999824524,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.8434988856315613,0.3298403620719909,0.3149481117725372,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805603027344,0.8313955664634705,0.3148276209831238,0.2221462279558181,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4803161621094,0.8088276386260986,0.2881666123867035,0.2756885290145874,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789428710937,0.7048803567886353,0.188331663608551,0.8604426383972168,286.480712890625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.04571533203125,286.4856262207031,1.0,0.4474662840366363,1.0,1.0,0.0,1.0,-2.274213552474976,2.274209499359131,4.157477633270901e-06,1.7550358772277832,0.4748991131782532,0.4748991131782532,0.0,107.26717376708984,94.0,12041.80078125,-0.0,1086.9268798828125,1.0,283.1499938964844,286.2703552246094,290.7470397949219,291.6423645019531,293.1499938964844,293.1499938964844,283.1499938964844,19491.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023477077484131,1.0,0.0,0.0,0.9100661873817444,0.910070776939392,5.526363011654214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.179443359375,0.0,56.06877517700195,1895.4371337890625,0.0,514.1762084960938,0.3096030950546264,1.0,0.0,3.0,1.0,0.0
12335100,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5258483886719,0.7651092410087585,0.2424345910549163,0.2206875383853912,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.52667236328125,0.8447191715240479,0.3288942575454712,0.314006358385086,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52655029296875,0.8326159715652466,0.3139801919460296,0.2215183228254318,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263366699219,0.8099610805511475,0.2872534394264221,0.2747777998447418,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.52496337890625,0.7058743834495544,0.1877064853906631,0.8574005961418152,286.5267028808594,288.1038818359375,291.6065673828125,287.80487060546875,291.6083984375,297.04608154296875,286.5316467285156,1.0,0.44542196393013,1.0,1.0,0.0,1.0,-2.266843795776367,2.266839504241944,4.130623437959002e-06,1.749302625656128,0.4643812179565429,0.4643812179565429,0.0,105.9526596069336,94.0,11769.787109375,-0.0,1073.986083984375,1.0,283.1499938964844,286.3282165527344,290.7394714355469,291.6183776855469,293.1499938964844,293.1499938964844,283.1499938964844,19400.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957647323608398,1.0,0.0,0.0,0.8730260729789734,0.8730305433273315,5.085666288096038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.6318359375,0.0,52.16591644287109,1895.4371337890625,0.0,494.1007385253906,0.3038338422775268,1.0,0.0,3.0,1.0,0.0
12335160,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57177734375,0.7681295275688171,0.2418295890092849,0.2200580537319183,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5726013183594,0.8478492498397827,0.327965646982193,0.3130424618721008,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5724792480469,0.835673451423645,0.313152015209198,0.2208754122257232,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.572265625,0.8129364252090454,0.2863560616970062,0.2738433182239532,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5708923339844,0.7085994482040405,0.1870983242988586,0.8542501330375671,286.5726318359375,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.04656982421875,286.5775756835937,1.0,0.4425994753837585,1.0,1.0,0.0,1.0,-2.25925087928772,2.259246826171875,4.1030489228433e-06,1.7433934211730957,0.4538610577583313,0.4538610577583313,0.0,103.64763641357422,82.0,11498.5751953125,-0.0,1057.07373046875,1.0,283.1499938964844,286.3857421875,290.73077392578125,291.5912475585937,293.1499938964844,293.1499938964844,283.1499938964844,19314.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888960123062134,1.0,0.0,0.0,0.8374636769294739,0.8374680280685425,4.6797797637054834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.843994140625,0.0,48.61280822753906,1895.4371337890625,0.0,474.0107116699219,0.2984208464622497,1.0,0.0,3.0,1.0,0.0
12335220,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6633605957031,0.778921365737915,0.2406781017780304,0.2187747061252594,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6641540527344,0.8591675758361816,0.3261557221412658,0.3110770583152771,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6640625,0.8466163277626038,0.311547189950943,0.2195650190114975,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.663818359375,0.8233095407485962,0.284603863954544,0.2719321548938751,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624450683594,0.7179679870605469,0.185929536819458,0.8477699160575867,286.6642150878906,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0479431152344,286.6691589355469,1.0,0.4352367520332336,1.0,1.0,0.0,1.0,-2.2436952590942383,2.2436912059783936,4.046852154715452e-06,1.731281042098999,0.4328124225139618,0.4328124225139618,0.0,96.8995361328125,70.0,10960.4248046875,-0.0,1015.0088500976562,1.0,283.1499938964844,286.4996032714844,290.7098083496094,291.53106689453125,293.1499938964844,293.1499938964844,283.1499938964844,19158.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736722111701965,1.0,0.0,0.0,0.7706013321876526,0.7706055045127869,3.9623511582931314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.155029296875,0.0,42.42081069946289,1895.4371337890625,0.0,432.41119384765625,0.2885700166225433,1.0,0.0,3.0,1.0,0.0
12335280,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6633605957031,0.778921365737915,0.2406781017780304,0.2187747061252594,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6641540527344,0.8591675758361816,0.3261557221412658,0.3110770583152771,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6640625,0.8466163277626038,0.311547189950943,0.2195650190114975,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.663818359375,0.8233095407485962,0.284603863954544,0.2719321548938751,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624450683594,0.7179679870605469,0.185929536819458,0.8477699160575867,286.6642150878906,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0479431152344,286.6691589355469,1.0,0.4352367520332336,1.0,1.0,0.0,1.0,-2.2436952590942383,2.2436912059783936,4.046852154715452e-06,1.731281042098999,0.4328124225139618,0.4328124225139618,0.0,96.8995361328125,70.0,10960.4248046875,-0.0,1015.0088500976562,1.0,283.1499938964844,286.4996032714844,290.7098083496094,291.53106689453125,293.1499938964844,293.1499938964844,283.1499938964844,19158.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736722111701965,1.0,0.0,0.0,0.7706013321876526,0.7706055045127869,3.9623511582931314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.155029296875,0.0,42.42081069946289,1895.4371337890625,0.0,432.41119384765625,0.2885700166225433,1.0,0.0,3.0,1.0,0.0
12335340,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7958894371986389,0.2395925372838974,0.2174813896417617,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582092285156,0.8773019313812256,0.3244011998176574,0.3090899884700775,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7580871582031,0.8641319274902344,0.3100022375583648,0.2182419002056121,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7578125,0.8392969965934753,0.2829006314277649,0.2699935436248779,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.7317454814910889,0.1848162114620208,0.8411913514137268,286.7582702636719,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0497131347656,286.7641906738281,1.0,0.4262741804122925,1.0,1.0,0.0,1.0,-2.2279348373413086,2.227930784225464,3.990327059000265e-06,1.719003677368164,0.4117946326732635,0.4117946326732635,0.0,88.2546157836914,58.0,10441.5380859375,-0.0,966.0855102539062,1.0,283.1499938964844,286.6117248535156,290.6894836425781,291.4704895019531,293.1499938964844,293.1499938964844,283.1499938964844,19024.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567117094993591,1.0,0.0,0.0,0.7091590166091919,0.7091631293296814,3.3556815992596967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.9755859375,0.0,37.25513458251953,1895.4371337890625,0.0,390.3953857421875,0.2798636555671692,1.0,0.0,3.0,1.0,0.0
12335400,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7958894371986389,0.2395925372838974,0.2174813896417617,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582092285156,0.8773019313812256,0.3244011998176574,0.3090899884700775,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7580871582031,0.8641319274902344,0.3100022375583648,0.2182419002056121,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7578125,0.8392969965934753,0.2829006314277649,0.2699935436248779,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.7317454814910889,0.1848162114620208,0.8411913514137268,286.7582702636719,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0497131347656,286.7641906738281,1.0,0.4262741804122925,1.0,1.0,0.0,1.0,-2.2279348373413086,2.227930784225464,3.990327059000265e-06,1.719003677368164,0.4117946326732635,0.4117946326732635,0.0,88.2546157836914,58.0,10441.5380859375,-0.0,966.0855102539062,1.0,283.1499938964844,286.6117248535156,290.6894836425781,291.4704895019531,293.1499938964844,293.1499938964844,283.1499938964844,19024.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567117094993591,1.0,0.0,0.0,0.7091590166091919,0.7091631293296814,3.3556815992596967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.9755859375,0.0,37.25513458251953,1895.4371337890625,0.0,390.3953857421875,0.2798636555671692,1.0,0.0,3.0,1.0,0.0
12335460,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.86773681640625,0.8191883563995361,0.2386236190795898,0.2162325382232666,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8687438964844,0.903608739376068,0.3227515816688537,0.307138979434967,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8686218261719,0.8898588418960571,0.3085711598396301,0.2169507294893264,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8683166503906,0.8627792000770569,0.2812889516353607,0.2680805027484894,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666076660156,0.751484751701355,0.1837846338748932,0.8347136974334717,286.8687744140625,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0520324707031,286.8749084472656,1.0,0.4162666201591491,1.0,1.0,0.0,1.0,-2.212461233139038,2.2124571800231934,3.935226686735405e-06,1.7069404125213623,0.3911520838737488,0.3911520838737488,0.0,78.4361343383789,46.0,9954.544921875,-0.0,913.675048828125,1.0,283.1499938964844,286.72589111328125,290.6734313964844,291.4154357910156,293.1499938964844,293.1499938964844,283.1499938964844,18904.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389083981513977,1.0,0.0,0.0,0.6534624695777893,0.6534664630889893,2.8492777914834733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3231.62060546875,0.0,32.95865631103516,1895.4371337890625,0.0,350.5870056152344,0.2721723914146423,1.0,0.0,3.0,1.0,0.0
12335520,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.86773681640625,0.8191883563995361,0.2386236190795898,0.2162325382232666,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8687438964844,0.903608739376068,0.3227515816688537,0.307138979434967,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8686218261719,0.8898588418960571,0.3085711598396301,0.2169507294893264,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8683166503906,0.8627792000770569,0.2812889516353607,0.2680805027484894,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666076660156,0.751484751701355,0.1837846338748932,0.8347136974334717,286.8687744140625,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0520324707031,286.8749084472656,1.0,0.4162666201591491,1.0,1.0,0.0,1.0,-2.212461233139038,2.2124571800231934,3.935226686735405e-06,1.7069404125213623,0.3911520838737488,0.3911520838737488,0.0,78.4361343383789,46.0,9954.544921875,-0.0,913.675048828125,1.0,283.1499938964844,286.72589111328125,290.6734313964844,291.4154357910156,293.1499938964844,293.1499938964844,283.1499938964844,18904.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389083981513977,1.0,0.0,0.0,0.6534624695777893,0.6534664630889893,2.8492777914834733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3231.62060546875,0.0,32.95865631103516,1895.4371337890625,0.0,350.5870056152344,0.2721723914146423,1.0,0.0,3.0,1.0,0.0
12335580,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.850278913974762,0.2377595901489257,0.2150600999593734,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794006347656,0.945021152496338,0.3212015628814697,0.3052610158920288,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9792785644531,0.9290981888771056,0.3072463274002075,0.2157190144062042,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.897750735282898,0.2797645628452301,0.2662278413772583,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9772644042969,0.7811978459358215,0.1828321814537048,0.8284757733345032,286.9794616699219,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05487060546875,286.9855651855469,1.0,0.4055623710155487,1.0,1.0,0.0,1.0,-2.197599172592163,2.197595357894897,3.8826856325613335e-06,1.6953517198562622,0.3707746565341949,0.3707746565341949,0.0,67.89146423339844,34.0,9479.052734375,-0.0,859.825439453125,1.0,283.1499938964844,286.8389892578125,290.6620788574219,291.3673095703125,293.1499938964844,293.1499938964844,283.1499938964844,18795.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213569462299347,1.0,0.0,0.0,0.6027328968048096,0.60273677110672,2.4240593532454123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3073.859375,0.0,29.334068298339844,1895.4371337890625,0.0,315.00457763671875,0.2653932869434356,1.0,0.0,3.0,1.0,0.0
12335640,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.850278913974762,0.2377595901489257,0.2150600999593734,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794006347656,0.945021152496338,0.3212015628814697,0.3052610158920288,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9792785644531,0.9290981888771056,0.3072463274002075,0.2157190144062042,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.897750735282898,0.2797645628452301,0.2662278413772583,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9772644042969,0.7811978459358215,0.1828321814537048,0.8284757733345032,286.9794616699219,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05487060546875,286.9855651855469,1.0,0.4055623710155487,1.0,1.0,0.0,1.0,-2.197599172592163,2.197595357894897,3.8826856325613335e-06,1.6953517198562622,0.3707746565341949,0.3707746565341949,0.0,67.89146423339844,34.0,9479.052734375,-0.0,859.825439453125,1.0,283.1499938964844,286.8389892578125,290.6620788574219,291.3673095703125,293.1499938964844,293.1499938964844,283.1499938964844,18795.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213569462299347,1.0,0.0,0.0,0.6027328968048096,0.60273677110672,2.4240593532454123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3073.859375,0.0,29.334068298339844,1895.4371337890625,0.0,315.00457763671875,0.2653932869434356,1.0,0.0,3.0,1.0,0.0
12335700,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332946777344,0.8718921542167664,0.2373524159193039,0.214492917060852,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0342712402344,0.9705493450164796,0.320451557636261,0.3043416738510132,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0341491699219,0.95610910654068,0.3066099882125854,0.2151187062263488,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0338439941406,0.9228523969650269,0.2790238857269287,0.2653176784515381,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321350097656,0.8015543818473816,0.1823770403861999,0.8254291415214539,287.0343322753906,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.05633544921875,287.0404052734375,1.0,0.4000143706798553,1.0,1.0,0.0,1.0,-2.190340042114258,2.190335988998413,3.857159299514024e-06,1.6896910667419434,0.3606773614883423,0.3606773614883423,0.0,62.44866180419922,34.0,9245.6953125,-0.0,832.6876831054688,1.0,283.1499938964844,286.8942565917969,290.6571960449219,291.34478759765625,293.1499938964844,293.1499938964844,283.1499938964844,18742.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128494560718536,1.0,0.0,0.0,0.5790254473686218,0.5790293216705322,2.2371175134594523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2996.698486328125,0.0,27.72533226013184,1895.4371337890625,0.0,298.8730163574219,0.2623416781425476,1.0,0.0,3.0,1.0,0.0
12335760,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.8998529314994812,0.2369567155838012,0.213934525847435,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0886535644531,0.9963300824165344,0.3197135925292969,0.3034319877624511,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9848933815956116,0.3059859275817871,0.214525818824768,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882263183594,0.9555593132972716,0.2782931625843048,0.2644151449203491,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865478515625,0.8256699442863464,0.1819321364164352,0.8224195241928101,287.08868408203125,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.057861328125,287.0947265625,1.0,0.3943592309951782,1.0,1.0,0.0,1.0,-2.1831653118133545,2.183161497116089,3.832019046967616e-06,1.6840964555740356,0.350635826587677,0.350635826587677,0.0,56.92915725708008,52.0,9015.4638671875,-0.0,805.516845703125,1.0,283.1499938964844,286.9485168457031,290.6523132324219,291.3226928710937,293.1499938964844,293.1499938964844,283.1499938964844,18691.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045383930206299,1.0,0.0,0.0,0.5563691854476929,0.5563730001449585,2.0654734811387243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2920.703369140625,0.0,26.23735809326172,1895.4371337890625,0.0,283.7221374511719,0.259500503540039,1.0,0.0,3.0,1.0,0.0
12335820,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.19500732421875,0.904000997543335,0.2361516207456588,0.2131871730089187,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.196044921875,0.9990000128746032,0.3184643685817718,0.3019451797008514,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1959228515625,0.9883630275726318,0.3047353625297546,0.2136324793100357,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1955871582031,0.9594607353210448,0.2768283188343048,0.2630029916763305,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1938171386719,0.8287019729614258,0.1810420602560043,0.8182752132415771,287.1960754394531,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0605773925781,287.2025451660156,1.0,0.3928110003471374,1.0,1.0,0.0,1.0,-2.172784805297852,2.172780990600586,3.795593556787935e-06,1.6758766174316406,0.3307015895843506,0.3307015895843506,0.0,55.787071228027344,70.0,8570.1884765625,-0.0,791.8229370117188,1.0,283.1499938964844,287.0536804199219,290.6416015625,291.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18598.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884367644786834,1.0,0.0,0.0,0.5139895677566528,0.5139933228492737,1.7627961312882693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2771.93359375,0.0,23.57884788513184,1895.4371337890625,0.0,255.82313537597656,0.2543910443782806,1.0,0.0,3.0,1.0,0.0
12335880,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.19500732421875,0.904000997543335,0.2361516207456588,0.2131871730089187,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.196044921875,0.9990000128746032,0.3184643685817718,0.3019451797008514,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1959228515625,0.9883630275726318,0.3047353625297546,0.2136324793100357,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1955871582031,0.9594607353210448,0.2768283188343048,0.2630029916763305,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1938171386719,0.8287019729614258,0.1810420602560043,0.8182752132415771,287.1960754394531,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0605773925781,287.2025451660156,1.0,0.3928110003471374,1.0,1.0,0.0,1.0,-2.172784805297852,2.172780990600586,3.795593556787935e-06,1.6758766174316406,0.3307015895843506,0.3307015895843506,0.0,55.787071228027344,70.0,8570.1884765625,-0.0,791.8229370117188,1.0,283.1499938964844,287.0536804199219,290.6416015625,291.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18598.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884367644786834,1.0,0.0,0.0,0.5139895677566528,0.5139933228492737,1.7627961312882693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2771.93359375,0.0,23.57884788513184,1895.4371337890625,0.0,255.82313537597656,0.2543910443782806,1.0,0.0,3.0,1.0,0.0
12335940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058776855469,0.8695606589317322,0.2352903485298156,0.2126624882221222,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3068542480469,0.9672174453735352,0.3168622255325317,0.3009862303733825,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3067321777344,0.9527927041053772,0.30345019698143,0.212926760315895,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3064270019531,0.918370246887207,0.2753258049488067,0.2618430256843567,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3047180175781,0.7983363270759583,0.1801055818796157,0.8153089880943298,287.306884765625,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0625305175781,287.31304931640625,1.0,0.397091805934906,1.0,1.0,0.0,1.0,-2.165142297744751,2.1651384830474854,3.769141585507896e-06,1.6699742078781128,0.3110807240009308,0.3110807240009308,0.0,61.68946838378906,88.0,8143.75537109375,-0.0,806.7211303710938,1.0,283.1499938964844,287.158447265625,290.62921142578125,291.2350158691406,293.1499938964844,293.1499938964844,283.1499938964844,18503.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729629814624786,1.0,0.0,0.0,0.4752846956253052,0.4774917364120483,1.507305036341222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2634.783935546875,0.0,21.37685203552246,1895.4371337890625,0.0,230.43283081054688,0.250036358833313,1.0,0.0,3.0,1.0,0.0
12336000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058776855469,0.8695606589317322,0.2352903485298156,0.2126624882221222,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3068542480469,0.9672174453735352,0.3168622255325317,0.3009862303733825,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3067321777344,0.9527927041053772,0.30345019698143,0.212926760315895,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3064270019531,0.918370246887207,0.2753258049488067,0.2618430256843567,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3047180175781,0.7983363270759583,0.1801055818796157,0.8153089880943298,287.306884765625,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0625305175781,287.31304931640625,1.0,0.397091805934906,1.0,1.0,0.0,1.0,-2.165142297744751,2.1651384830474854,3.769141585507896e-06,1.6699742078781128,0.3110807240009308,0.3110807240009308,0.0,61.68946838378906,88.0,8143.75537109375,-0.0,806.7211303710938,1.0,283.1499938964844,287.158447265625,290.62921142578125,291.2350158691406,293.1499938964844,293.1499938964844,283.1499938964844,18503.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729629814624786,1.0,0.0,0.0,0.4752846956253052,0.4774917364120483,1.507305036341222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2634.783935546875,0.0,21.37685203552246,1895.4371337890625,0.0,230.43283081054688,0.250036358833313,1.0,0.0,3.0,1.0,0.0
12336060,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4153747558594,0.8289523124694824,0.2343602627515792,0.2122365832328796,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4163513183594,0.9145199656486512,0.3152719438076019,0.2999014854431152,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4162292480469,0.9006388783454895,0.3021136820316314,0.2123110294342041,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4159240722656,0.8712179064750671,0.2737676501274109,0.2608010172843933,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.7588763236999512,0.1791013032197952,0.8128457069396973,287.4164123535156,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0635681152344,287.4225769042969,1.0,0.4050646424293518,1.0,1.0,0.0,1.0,-2.1583776473999023,2.158374071121216,3.7457141388586015e-06,1.6646907329559326,0.2917094230651855,0.2917094230651855,0.0,71.94831085205078,106.0,7721.77392578125,-0.0,838.3060302734375,1.0,283.1499938964844,287.2611999511719,290.6166076660156,291.1938781738281,293.1499938964844,293.1499938964844,283.1499938964844,18308.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584171533584595,1.0,0.0,0.0,0.4386427998542785,0.4692788422107696,1.283853467981544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2508.175537109375,0.0,20.528430938720703,1895.4371337890625,0.0,207.43560791015625,0.2471550554037094,1.0,0.0,3.0,1.0,0.0
12336120,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4153747558594,0.8289523124694824,0.2343602627515792,0.2122365832328796,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4163513183594,0.9145199656486512,0.3152719438076019,0.2999014854431152,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4162292480469,0.9006388783454895,0.3021136820316314,0.2123110294342041,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4159240722656,0.8712179064750671,0.2737676501274109,0.2608010172843933,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.7588763236999512,0.1791013032197952,0.8128457069396973,287.4164123535156,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0635681152344,287.4225769042969,1.0,0.4050646424293518,1.0,1.0,0.0,1.0,-2.1583776473999023,2.158374071121216,3.7457141388586015e-06,1.6646907329559326,0.2917094230651855,0.2917094230651855,0.0,71.94831085205078,106.0,7721.77392578125,-0.0,838.3060302734375,1.0,283.1499938964844,287.2611999511719,290.6166076660156,291.1938781738281,293.1499938964844,293.1499938964844,283.1499938964844,18308.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584171533584595,1.0,0.0,0.0,0.4386427998542785,0.4692788422107696,1.283853467981544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2508.175537109375,0.0,20.528430938720703,1895.4371337890625,0.0,207.43560791015625,0.2471550554037094,1.0,0.0,3.0,1.0,0.0
12336180,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5205383300781,0.7911756634712219,0.2333659827709198,0.2118619680404663,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5214538574219,0.8700516819953918,0.3136615455150604,0.2989197373390198,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5213317871094,0.8580617904663086,0.300725519657135,0.2117447257041931,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52105712890625,0.8315833806991577,0.2721521258354187,0.259820282459259,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5194396972656,0.7254199385643005,0.1780294328927993,0.8106220364570618,287.521484375,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0638427734375,287.5271911621094,1.0,0.4153595268726349,1.0,1.0,0.0,1.0,-2.152219295501709,2.1522157192230225,3.724463340404327e-06,1.659886121749878,0.2725342214107513,0.2725342214107513,0.0,85.09929656982422,109.0,7321.94873046875,-0.0,880.8560180664062,1.0,283.1499938964844,287.36260986328125,290.60064697265625,291.149658203125,293.1499938964844,293.1499938964844,283.1499938964844,18168.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3446201384067535,1.0,0.0,0.0,0.4056929349899292,0.4761755466461181,1.0982176057439121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2376.589599609375,0.0,20.488325119018555,1895.4371337890625,0.0,186.0621337890625,0.2456402629613876,1.0,0.0,3.0,1.0,0.0
12336240,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5205383300781,0.7911756634712219,0.2333659827709198,0.2118619680404663,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5214538574219,0.8700516819953918,0.3136615455150604,0.2989197373390198,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5213317871094,0.8580617904663086,0.300725519657135,0.2117447257041931,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52105712890625,0.8315833806991577,0.2721521258354187,0.259820282459259,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5194396972656,0.7254199385643005,0.1780294328927993,0.8106220364570618,287.521484375,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0638427734375,287.5271911621094,1.0,0.4153595268726349,1.0,1.0,0.0,1.0,-2.152219295501709,2.1522157192230225,3.724463340404327e-06,1.659886121749878,0.2725342214107513,0.2725342214107513,0.0,85.09929656982422,109.0,7321.94873046875,-0.0,880.8560180664062,1.0,283.1499938964844,287.36260986328125,290.60064697265625,291.149658203125,293.1499938964844,293.1499938964844,283.1499938964844,18168.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3446201384067535,1.0,0.0,0.0,0.4056929349899292,0.4761755466461181,1.0982176057439121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2376.589599609375,0.0,20.488325119018555,1895.4371337890625,0.0,186.0621337890625,0.2456402629613876,1.0,0.0,3.0,1.0,0.0
12336300,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5692138671875,0.7780320644378662,0.2328393310308456,0.2116039246320724,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.570068359375,0.8558650612831116,0.312836080789566,0.2983653843402862,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699462890625,0.8444908261299133,0.3000044524669647,0.2114090621471405,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697021484375,0.818747341632843,0.2713164985179901,0.2592577040195465,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.56817626953125,0.7141077518463135,0.1774648427963256,0.8091589212417603,287.5700988769531,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0636901855469,287.575439453125,1.0,0.419016569852829,1.0,1.0,0.0,1.0,-2.148409366607666,2.1484057903289795,3.7113859434612095e-06,1.656936526298523,0.2629603147506714,0.2629603147506714,0.0,90.44869232177734,109.0,7130.61181640625,-0.0,896.8574829101562,1.0,283.1499938964844,287.4112548828125,290.5908508300781,291.1260070800781,293.1499938964844,293.1499938964844,283.1499938964844,18135.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3378100991249084,1.0,0.0,0.0,0.3905688822269439,0.4790912568569183,1.0180298382067576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2312.93359375,0.0,20.49072456359864,1895.4371337890625,0.0,175.5724334716797,0.2451067119836807,1.0,0.0,3.0,1.0,0.0
12336360,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6149597167969,0.7679935097694397,0.2322974205017089,0.2112983018159866,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.61578369140625,0.8451590538024902,0.3119966685771942,0.2977637946605682,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6156616210937,0.834245502948761,0.2992672324180603,0.2110364288091659,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61541748046875,0.8084173798561096,0.2704642415046692,0.2586445212364197,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139831542969,0.7045666575431824,0.1768849343061447,0.8074586391448975,287.6158142089844,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.0633850097656,287.6208801269531,1.0,0.422072172164917,1.0,1.0,0.0,1.0,-2.144094228744507,2.1440906524658203,3.696580506584724e-06,1.653581142425537,0.2533673048019409,0.2533673048019409,0.0,94.92935180664062,97.0,6943.7294921875,-0.0,909.147216796875,1.0,283.1499938964844,287.45831298828125,290.5801696777344,291.1016845703125,293.1499938964844,293.1499938964844,283.1499938964844,18116.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3310288488864898,1.0,0.0,0.0,0.3761268556118011,0.4812183678150177,9.463674288667793e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2250.628173828125,0.0,20.477266311645508,1895.4371337890625,0.0,165.11648559570312,0.2446368038654327,1.0,0.0,3.0,1.0,0.0
12336420,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.69873046875,0.7622498273849487,0.2311841249465942,0.2103990614414215,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6994323730469,0.8389330506324768,0.3102814555168152,0.2962551414966583,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6993713378906,0.8283196687698364,0.2977544665336609,0.2100628912448883,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6991271972656,0.8017771244049072,0.2687191069126129,0.2571072876453399,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6978454589844,0.6985328793525696,0.1756923198699951,0.8026109337806702,287.6994934082031,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.0625,287.7039794921875,1.0,0.421791672706604,1.0,1.0,0.0,1.0,-2.132367849349976,2.132364273071289,3.656536136986688e-06,1.6444802284240725,0.2340706288814544,0.2340706288814544,0.0,97.00556182861328,85.0,6579.666015625,-0.0,905.5971069335938,1.0,283.1499938964844,287.548583984375,290.5565490722656,291.0514221191406,293.1499938964844,293.1499938964844,283.1499938964844,18100.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175611793994903,1.0,0.0,0.0,0.348863422870636,0.4837198257446289,8.27893931187873e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2129.0810546875,0.0,20.40645217895508,1895.4371337890625,0.0,144.1729736328125,0.2437884509563446,1.0,0.0,3.0,1.0,0.0
12336480,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.69873046875,0.7622498273849487,0.2311841249465942,0.2103990614414215,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6994323730469,0.8389330506324768,0.3102814555168152,0.2962551414966583,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6993713378906,0.8283196687698364,0.2977544665336609,0.2100628912448883,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6991271972656,0.8017771244049072,0.2687191069126129,0.2571072876453399,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6978454589844,0.6985328793525696,0.1756923198699951,0.8026109337806702,287.6994934082031,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.0625,287.7039794921875,1.0,0.421791672706604,1.0,1.0,0.0,1.0,-2.132367849349976,2.132364273071289,3.656536136986688e-06,1.6444802284240725,0.2340706288814544,0.2340706288814544,0.0,97.00556182861328,85.0,6579.666015625,-0.0,905.5971069335938,1.0,283.1499938964844,287.548583984375,290.5565490722656,291.0514221191406,293.1499938964844,293.1499938964844,283.1499938964844,18100.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175611793994903,1.0,0.0,0.0,0.348863422870636,0.4837198257446289,8.27893931187873e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2129.0810546875,0.0,20.40645217895508,1895.4371337890625,0.0,144.1729736328125,0.2437884509563446,1.0,0.0,3.0,1.0,0.0
