time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.77410888671875,0.7661314606666565,0.2300561219453811,0.2092912793159485,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7747802734375,0.8428250551223755,0.3085328638553619,0.2945108711719513,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7746887207031,0.8322154879570007,0.2962101995944977,0.208915963768959,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.77447509765625,0.8055285811424255,0.2669388651847839,0.255331814289093,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7733154296875,0.7018010020256042,0.1744800806045532,0.7966963052749634,287.7748107910156,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0615234375,287.7789306640625,1.0,0.4172994494438171,1.0,1.0,0.0,1.0,-2.118330478668213,2.1183269023895264,3.60886247108283e-06,1.633556842803955,0.2145530134439468,0.2145530134439468,0.0,93.92069244384766,73.0,6228.59326171875,-0.0,881.2744140625,1.0,283.1499938964844,287.6357727050781,290.5301513671875,290.9991455078125,293.1499938964844,293.1499938964844,283.1499938964844,18092.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.304268330335617,1.0,0.0,0.0,0.3233572244644165,0.4849152266979217,7.3418147117365615e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2010.8751220703125,0.0,20.302602767944336,1895.4371337890625,0.0,123.0329132080078,0.2430047392845153,1.0,0.0,3.0,1.0,0.0
12336600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.77410888671875,0.7661314606666565,0.2300561219453811,0.2092912793159485,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7747802734375,0.8428250551223755,0.3085328638553619,0.2945108711719513,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7746887207031,0.8322154879570007,0.2962101995944977,0.208915963768959,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.77447509765625,0.8055285811424255,0.2669388651847839,0.255331814289093,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7733154296875,0.7018010020256042,0.1744800806045532,0.7966963052749634,287.7748107910156,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0615234375,287.7789306640625,1.0,0.4172994494438171,1.0,1.0,0.0,1.0,-2.118330478668213,2.1183269023895264,3.60886247108283e-06,1.633556842803955,0.2145530134439468,0.2145530134439468,0.0,93.92069244384766,73.0,6228.59326171875,-0.0,881.2744140625,1.0,283.1499938964844,287.6357727050781,290.5301513671875,290.9991455078125,293.1499938964844,293.1499938964844,283.1499938964844,18092.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.304268330335617,1.0,0.0,0.0,0.3233572244644165,0.4849152266979217,7.3418147117365615e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2010.8751220703125,0.0,20.302602767944336,1895.4371337890625,0.0,123.0329132080078,0.2430047392845153,1.0,0.0,3.0,1.0,0.0
12336660,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8432922363281,0.7769293785095215,0.2289132326841354,0.2080540060997009,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8439025878906,0.8539932370185852,0.3067525923252105,0.2926136553287506,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.84381103515625,0.8431089520454407,0.2946371138095855,0.2076579630374908,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8436279296875,0.8161385655403137,0.2651268541812897,0.2534030079841614,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.842529296875,0.71148282289505,0.1732533276081085,0.7901304960250854,287.84393310546875,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0605163574219,287.8477478027344,1.0,0.4100364148616791,1.0,1.0,0.0,1.0,-2.102853298187256,2.1028497219085693,3.556677484084503e-06,1.6215051412582395,0.1947575360536575,0.1947575360536575,0.0,87.67998504638672,61.0,5890.52392578125,-0.0,844.6259765625,1.0,283.1499938964844,287.7222900390625,290.51416015625,290.95001220703125,293.1499938964844,293.1499938964844,283.1499938964844,18086.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929826974868774,1.0,0.0,0.0,0.2993851006031036,0.4855507016181946,6.5709033769678635e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1897.045654296875,0.0,20.18954086303711,1895.4371337890625,0.0,94.69583129882812,0.2422744184732437,1.0,0.0,3.0,1.0,0.0
12336720,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8432922363281,0.7769293785095215,0.2289132326841354,0.2080540060997009,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8439025878906,0.8539932370185852,0.3067525923252105,0.2926136553287506,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.84381103515625,0.8431089520454407,0.2946371138095855,0.2076579630374908,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8436279296875,0.8161385655403137,0.2651268541812897,0.2534030079841614,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.842529296875,0.71148282289505,0.1732533276081085,0.7901304960250854,287.84393310546875,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0605163574219,287.8477478027344,1.0,0.4100364148616791,1.0,1.0,0.0,1.0,-2.102853298187256,2.1028497219085693,3.556677484084503e-06,1.6215051412582395,0.1947575360536575,0.1947575360536575,0.0,87.67998504638672,61.0,5890.52392578125,-0.0,844.6259765625,1.0,283.1499938964844,287.7222900390625,290.51416015625,290.95001220703125,293.1499938964844,293.1499938964844,283.1499938964844,18086.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929826974868774,1.0,0.0,0.0,0.2993851006031036,0.4855507016181946,6.5709033769678635e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1897.045654296875,0.0,20.18954086303711,1895.4371337890625,0.0,94.69583129882812,0.2422744184732437,1.0,0.0,3.0,1.0,0.0
12336780,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9073791503906,0.7942829728126526,0.2277490645647049,0.2067277282476425,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9079284667969,0.8723246455192566,0.3049378395080566,0.2906094789505005,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9078674316406,0.8608940243721008,0.2930324673652649,0.20632304251194,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9076843261719,0.8323284983634949,0.263280838727951,0.2513675391674042,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9066467285156,0.7257468104362488,0.1720094680786132,0.7831351161003113,287.907958984375,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0594787597656,287.9115295410156,1.0,0.400947093963623,1.0,1.0,0.0,1.0,-2.08640456199646,2.086400985717773,3.501658966342802e-06,1.608691930770874,0.1746322959661483,0.1746322959661483,0.0,79.5072021484375,49.0,5565.23193359375,-0.0,800.7550659179688,1.0,283.1499938964844,287.8095397949219,290.522705078125,290.9350891113281,293.1499938964844,293.1499938964844,283.1499938964844,18079.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918549478054046,1.0,0.0,0.0,0.2768197357654571,0.4859865307807922,5.916174217190928e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1788.50048828125,0.0,20.08015251159668,1895.4371337890625,0.0,88.00621032714844,0.2416003793478012,1.0,0.0,3.0,1.0,0.0
12336840,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9073791503906,0.7942829728126526,0.2277490645647049,0.2067277282476425,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9079284667969,0.8723246455192566,0.3049378395080566,0.2906094789505005,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9078674316406,0.8608940243721008,0.2930324673652649,0.20632304251194,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9076843261719,0.8323284983634949,0.263280838727951,0.2513675391674042,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9066467285156,0.7257468104362488,0.1720094680786132,0.7831351161003113,287.907958984375,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0594787597656,287.9115295410156,1.0,0.400947093963623,1.0,1.0,0.0,1.0,-2.08640456199646,2.086400985717773,3.501658966342802e-06,1.608691930770874,0.1746322959661483,0.1746322959661483,0.0,79.5072021484375,49.0,5565.23193359375,-0.0,800.7550659179688,1.0,283.1499938964844,287.8095397949219,290.522705078125,290.9350891113281,293.1499938964844,293.1499938964844,283.1499938964844,18079.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918549478054046,1.0,0.0,0.0,0.2768197357654571,0.4859865307807922,5.916174217190928e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1788.50048828125,0.0,20.08015251159668,1895.4371337890625,0.0,88.00621032714844,0.2416003793478012,1.0,0.0,3.0,1.0,0.0
12336900,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9377136230469,0.8056356310844421,0.2271566689014434,0.2060382217168808,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9382629394531,0.8846087455749512,0.3040160834789276,0.2895755767822265,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9382019042969,0.8728721141815186,0.2922166287899017,0.2056327164173126,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9380187988281,0.8429903984069824,0.2623437047004699,0.250318169593811,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.93701171875,0.7347824573516846,0.1713794469833374,0.7795147895812988,287.93829345703125,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0589294433594,287.9417419433594,1.0,0.3959015607833862,1.0,1.0,0.0,1.0,-2.077897548675537,2.0778939723968506,3.473384822427761e-06,1.6020638942718506,0.1644310355186462,0.1644310355186462,0.0,74.9412841796875,49.0,5407.25048828125,-0.0,777.122314453125,1.0,283.1499938964844,287.8536682128906,290.5091857910156,290.9150695800781,293.1499938964844,293.1499938964844,283.1499938964844,18076.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917312085628509,1.0,0.0,0.0,0.2660352885723114,0.4861790239810943,5.622357246437559e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1734.593505859375,0.0,20.028610229492188,1895.4371337890625,0.0,87.24993133544922,0.241284966468811,1.0,0.0,3.0,1.0,0.0
12336960,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967041015625,0.8184395432472229,0.2265563011169433,0.2053334563970565,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9675598144531,0.8993566036224365,0.3030840456485748,0.2885232865810394,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9674987792969,0.8873639106750488,0.2913909554481506,0.2049291729927063,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9673156738281,0.8559890985488892,0.2613964080810547,0.249250590801239,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96636962890625,0.7456700205802917,0.1707430630922317,0.7758254408836365,287.96759033203125,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.058349609375,287.970947265625,1.0,0.3905897736549377,1.0,1.0,0.0,1.0,-2.0692293643951416,2.069226026535034,3.4447018606442725e-06,1.5953096151351929,0.1541303098201751,0.1541303098201751,0.0,70.14691162109375,37.0,5252.2890625,-0.0,752.7312622070312,1.0,283.1499938964844,287.8982238769531,290.4897155761719,290.8867492675781,293.1499938964844,293.1499938964844,283.1499938964844,18072.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913173735141754,1.0,0.0,0.0,0.2555699348449707,0.4863682091236114,5.347153830825846e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1681.329833984375,0.0,19.97958755493164,1895.4371337890625,0.0,84.70121765136719,0.2409837692975998,1.0,0.0,3.0,1.0,0.0
12337020,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0228271484375,0.8508657217025757,0.2253289818763733,0.2038828730583191,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0233459472656,0.942031979560852,0.3011870384216308,0.2863692939281463,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0232849121094,0.9280611872673036,0.2897081673145294,0.2034866064786911,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0231018066406,0.8918542861938477,0.2594694197177887,0.247066393494606,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0221862792969,0.7759143114089966,0.1694486439228058,0.7682632803916931,288.0233459472656,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0570678710937,288.0265197753906,1.0,0.3793103694915771,1.0,1.0,0.0,1.0,-2.051462888717652,2.051459550857544,3.3863123007904505e-06,1.5814639329910278,0.133212149143219,0.133212149143219,0.0,60.066314697265625,25.0,4951.11376953125,-0.0,702.4620361328125,1.0,283.1499938964844,287.9886169433594,290.4458923339844,290.8212585449219,293.1499938964844,293.1499938964844,283.1499938964844,18066.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900770604610443,1.0,0.0,0.0,0.235563114285469,0.486758291721344,4.844388445945924e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1577.476318359375,0.0,19.889524459838867,1895.4371337890625,0.0,76.97615814208984,0.2404225319623947,1.0,0.0,3.0,1.0,0.0
12337080,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0228271484375,0.8508657217025757,0.2253289818763733,0.2038828730583191,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0233459472656,0.942031979560852,0.3011870384216308,0.2863692939281463,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0232849121094,0.9280611872673036,0.2897081673145294,0.2034866064786911,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0231018066406,0.8918542861938477,0.2594694197177887,0.247066393494606,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0221862792969,0.7759143114089966,0.1694486439228058,0.7682632803916931,288.0233459472656,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0570678710937,288.0265197753906,1.0,0.3793103694915771,1.0,1.0,0.0,1.0,-2.051462888717652,2.051459550857544,3.3863123007904505e-06,1.5814639329910278,0.133212149143219,0.133212149143219,0.0,60.066314697265625,25.0,4951.11376953125,-0.0,702.4620361328125,1.0,283.1499938964844,287.9886169433594,290.4458923339844,290.8212585449219,293.1499938964844,293.1499938964844,283.1499938964844,18066.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900770604610443,1.0,0.0,0.0,0.235563114285469,0.486758291721344,4.844388445945924e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1577.476318359375,0.0,19.889524459838867,1895.4371337890625,0.0,76.97615814208984,0.2404225319623947,1.0,0.0,3.0,1.0,0.0
12337140,297.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751953125,0.9039764404296876,0.0,0.2023825049400329,297.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07568359375,0.997096598148346,0.0,0.2841554880142212,297.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756225585937,0.9872682690620422,0.0,0.2020011991262436,297.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.075439453125,0.9527344703674316,0.0,0.2448229342699051,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745849609375,0.8232298493385315,0.0,0.7604807019233704,288.07568359375,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0556030273437,288.07867431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0331785678863525,2.033175230026245,3.326782689327956e-06,1.5672119855880735,0.0,0.0,0.0,49.5499153137207,60.0,4661.0087890625,-0.0,651.1067504882812,0.0,283.1499938964844,288.0806579589844,290.3992919921875,290.7529296875,293.1499938964844,293.1499938964844,278.1499938964844,18060.166015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2167404294013977,0.4871814250946045,4.394877350932802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.810068130493164,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751953125,0.9039764404296876,0.0,0.2023825049400329,297.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07568359375,0.997096598148346,0.0,0.2841554880142212,297.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756225585937,0.9872682690620422,0.0,0.2020011991262436,297.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.075439453125,0.9527344703674316,0.0,0.2448229342699051,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745849609375,0.8232298493385315,0.0,0.7604807019233704,288.07568359375,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0556030273437,288.07867431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0331785678863525,2.033175230026245,3.326782689327956e-06,1.5672119855880735,0.0,0.0,0.0,49.5499153137207,60.0,4661.0087890625,-0.0,651.1067504882812,0.0,283.1499938964844,288.0806579589844,290.3992919921875,290.7529296875,293.1499938964844,293.1499938964844,278.1499938964844,18060.166015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2167404294013977,0.4871814250946045,4.394877350932802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.810068130493164,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.3576034009456634,0.0,0.0008398064528591,297.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229858398437,0.3576034009456634,0.0,0.0008843566756695,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229553222656,0.3576034009456634,0.0,0.0006531828548759,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228942871094,0.3576034009456634,0.0,0.0008843566756695,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12322998046875,0.0,0.0,0.0041950144805014,288.1330871582031,294.1499938964844,290.3158569335937,287.3808288574219,290.3345642089844,296.6306457519531,286.9432067871094,0.0,0.0,0.7982025742530823,0.7982025742530823,0.2017974108457565,1.0,-0.0089494474232196,0.0090072825551033,-5.783561573480256e-05,-0.0112538635730743,0.0,0.0,0.0,-0.0470433123409748,60.0,1053.033935546875,-0.0,-5.460742158902576e-06,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,6.82193785905838e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9542902027762455e-15,2.2934914601160927e-14,9.953830241336407e-21,1.0450620230306736e-10,1.0450608434187103e-10,1.1877178042716562e-16,0.0,0.0,-0.0,0.0,0.0,3.2251745861706063e-24,1.68474757566122e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194763183594,0.0,0.0,0.000825521943625,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195373535156,0.0,0.0,0.0011286300141364,297.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195373535156,0.0,0.0,0.0008048677118495,297.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194763183594,0.0,0.0,0.0009848356712609,297.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11993408203125,0.0,0.0,0.0032096882350742,288.1275634765625,294.1499938964844,290.2825012207031,287.3567199707031,290.3318176269531,296.028564453125,286.3846740722656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.008217129856348,0.0081696175038814,4.751203960040584e-05,-0.0117991818115115,0.0,0.0,0.0,-0.0437476821243763,60.0,392.4025573730469,-0.0,-4.7485632421739865e-06,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.051179334494014e-30,2.26120876894798e-30,1.424257057118108e-33,-4.2483582670417225e-18,-4.2453204462421215e-18,-3.037745270902485e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170349121094,0.0,0.0,0.0001153653574874,297.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11651611328125,0.0,0.0,0.0001286202750634,297.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166076660156,0.0,0.0,9.420790593139829e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1167907714844,0.0,0.0,0.0001246636384166,297.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11785888671875,0.0,0.0,0.0005511260242201,288.1239929199219,294.1499938964844,290.2490539550781,287.3324279785156,290.3302001953125,295.2499694824219,286.2135009765625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012169831898063,0.0030433821957558,-0.0018263990059494,-0.0159957148134708,0.0,0.0,0.0,-0.0084126377478241,60.0,145.46112060546875,-0.0,-1.0097376446083217e-07,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.64093343455474e-43,1.3298322426442514e-42,3.0968696061578457e-43,1.2750594939244252e-20,1.0202839878489712e-20,2.547754858806147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11602783203125,0.0,0.0,9.61056211963296e-05,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155090332031,0.0,0.0,0.0001015111338347,297.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156005859375,0.0,0.0,7.494173041777685e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11578369140625,0.0,0.0,0.0001013407381833,297.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,0.0004789851664099,288.1225280761719,294.1499938964844,290.2157897949219,287.3081970214844,290.32928466796875,294.507080078125,286.18603515625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010236125672236,0.0008032697369344,0.0002203428593929,-0.0181680805981159,0.0,0.0,0.0,-0.008354652673006,60.0,53.82079315185547,-0.0,-7.143754032767903e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-1.401298464324817e-45,-3.8742320692435166e-21,-2.018819709105369e-21,-1.8554123601381488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150207519531,0.0,0.0,9.523313929094002e-05,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.114501953125,0.0,0.0,0.0001002886128844,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,7.407243538182229e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11474609375,0.0,0.0,0.0001002866629278,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,0.0004756975977215,288.1210021972656,294.1499938964844,290.1827087402344,287.28399658203125,290.3280944824219,293.8691711425781,286.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147260036319,3.5981727819489606e-08,0.0010146899148821,-0.0189301408827304,0.0,0.0,0.0,-0.0085746506229043,60.0,20.841432571411133,-0.0,-7.021876768931179e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.989574489287081e-21,-1.995750942368908e-21,-1.9938235469181728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1139221191406,0.0,0.0,9.521183528704567e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134033203125,0.0,0.0,0.0001002628196147,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134948730469,0.0,0.0,7.405375799862668e-05,297.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136474609375,0.0,0.0,0.0001002627323032,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11474609375,0.0,0.0,0.0004756030393764,288.119384765625,294.1499938964844,290.1498413085937,287.2598876953125,290.3266296386719,293.32183837890625,286.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146163403987,7.573829563511936e-09,0.0010146087734028,-0.0188913885504007,0.0,0.0,0.0,-0.0085670463740825,60.0,9.195735931396484,-0.0,-7.018803671599019e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.990917849988913e-21,-1.995481543214331e-21,-1.99543610482619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11151123046875,0.0,0.0,9.518699516775088e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109924316406,0.0,0.0,0.0001002365752356,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.111083984375,0.0,0.0,7.403438212350011e-05,297.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112365722656,0.0,0.0,0.0001002365315798,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123352050781,0.0,0.0,0.0004754792025778,288.1158447265625,294.1499938964844,290.0847473144531,287.2118835449219,290.3228759765625,292.4462280273437,286.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.4355831146240234,-0.0,-7.01511808642863e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.990949757834807e-21,-1.995474878917404e-21,-1.995475080865796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11151123046875,0.0,0.0,9.518699516775088e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109924316406,0.0,0.0,0.0001002365752356,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.111083984375,0.0,0.0,7.403438212350011e-05,297.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112365722656,0.0,0.0,0.0001002365315798,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123352050781,0.0,0.0,0.0004754792025778,288.1158447265625,294.1499938964844,290.0847473144531,287.2118835449219,290.3228759765625,292.4462280273437,286.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.4355831146240234,-0.0,-7.01511808642863e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.990949757834807e-21,-1.995474878917404e-21,-1.995475080865796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088256835937,0.0,0.0,9.5161420176737e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083068847656,0.0,0.0,0.0001002096469164,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083984375,0.0,0.0,7.401449693134055e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,0.0001002096105366,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.109619140625,0.0,0.0,0.0004753514658659,288.1119384765625,294.1499938964844,290.0204772949219,287.1641845703125,290.3180236816406,291.7948303222656,286.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.667682409286499,-0.0,-7.011324498762407e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088256835937,0.0,0.0,9.5161420176737e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083068847656,0.0,0.0,0.0001002096469164,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083984375,0.0,0.0,7.401449693134055e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,0.0001002096105366,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.109619140625,0.0,0.0,0.0004753514658659,288.1119384765625,294.1499938964844,290.0204772949219,287.1641845703125,290.3180236816406,291.7948303222656,286.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.667682409286499,-0.0,-7.011324498762407e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058959960937,0.0,0.0,9.51352485571988e-05,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053771972656,0.0,0.0,0.000100182085589,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10546875,0.0,0.0,7.399413880193606e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.0,0.0,0.0001001820419332,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,0.0004752207314595,288.1076965332031,294.1499938964844,289.95709228515625,287.1167907714844,290.3121032714844,291.3052978515625,286.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137949138879,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.4874720573425293,-0.0,-7.007443514339684e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058959960937,0.0,0.0,9.51352485571988e-05,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053771972656,0.0,0.0,0.000100182085589,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10546875,0.0,0.0,7.399413880193606e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.0,0.0,0.0001001820419332,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,0.0004752207314595,288.1076965332031,294.1499938964844,289.95709228515625,287.1167907714844,290.3121032714844,291.3052978515625,286.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137949138879,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.4874720573425293,-0.0,-7.007443514339684e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10272216796875,0.0,0.0,9.510880772722884e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,0.0001001542404992,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023254394531,0.0,0.0,7.397356966976076e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024780273437,0.0,0.0,0.0001001541968435,297.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.103515625,0.0,0.0,0.0004750886291731,288.1031799316406,294.1499938964844,289.8945617675781,287.0697937011719,290.3051452636719,290.9328308105469,286.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.382648706436157,-0.0,-7.003524160609231e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10272216796875,0.0,0.0,9.510880772722884e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,0.0001001542404992,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023254394531,0.0,0.0,7.397356966976076e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024780273437,0.0,0.0,0.0001001541968435,297.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.103515625,0.0,0.0,0.0004750886291731,288.1031799316406,294.1499938964844,289.8945617675781,287.0697937011719,290.3051452636719,290.9328308105469,286.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.382648706436157,-0.0,-7.003524160609231e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10107421875,0.0,0.0,9.509558731224388e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1005859375,0.0,0.0,0.0001001403215923,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006774902344,0.0,0.0,7.396328874165192e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.100830078125,0.0,0.0,0.0001001402779365,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10186767578125,0.0,0.0,0.0004750225925818,288.1007995605469,294.1499938964844,289.8636474609375,287.04644775390625,290.30133056640625,290.7800598144531,286.5897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.3362951278686523,-0.0,-7.001565194286742e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.099365234375,0.0,0.0,9.508243965683504e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.098876953125,0.0,0.0,0.0001001264754449,298.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989685058594,0.0,0.0,7.395305874524638e-05,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09912109375,0.0,0.0,0.0001001264317892,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10015869140625,0.0,0.0,0.0004749569052364,288.098388671875,294.1499938964844,289.8329467773437,287.023193359375,290.2972412109375,290.6452941894531,286.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132286697626,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867253899574,60.0,2.291756391525269,-0.0,-6.999617596648022e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958251953125,0.0,0.0,9.505658817943186e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953369140625,0.0,0.0,0.0001000992488116,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,7.393295527435839e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955810546875,0.0,0.0,0.0001000992051558,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965881347656,0.0,0.0,0.0004748277715407,288.0933532714844,294.1499938964844,289.7722473144531,286.9769897460937,290.2883605957031,290.4194030761719,286.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.206542730331421,-0.0,-6.995788481845011e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958251953125,0.0,0.0,9.505658817943186e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953369140625,0.0,0.0,0.0001000992488116,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,7.393295527435839e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955810546875,0.0,0.0,0.0001000992051558,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965881347656,0.0,0.0,0.0004748277715407,288.0933532714844,294.1499938964844,289.7722473144531,286.9769897460937,290.2883605957031,290.4194030761719,286.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.206542730331421,-0.0,-6.995788481845011e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09210205078125,0.0,0.0,9.503168985247612e-05,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0916442871094,0.0,0.0,0.0001000730335363,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917358398437,0.0,0.0,7.391359395114705e-05,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918884277344,0.0,0.0,0.0001000729898805,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928649902344,0.0,0.0,0.0004747034108731,288.0881042480469,294.1499938964844,289.7125244140625,286.9312744140625,290.278564453125,290.2386779785156,286.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.1256299018859863,-0.0,-6.992101475589152e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09210205078125,0.0,0.0,9.503168985247612e-05,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0916442871094,0.0,0.0,0.0001000730335363,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917358398437,0.0,0.0,7.391359395114705e-05,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918884277344,0.0,0.0,0.0001000729898805,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928649902344,0.0,0.0,0.0004747034108731,288.0881042480469,294.1499938964844,289.7125244140625,286.9312744140625,290.278564453125,290.2386779785156,286.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.1256299018859863,-0.0,-6.992101475589152e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882263183594,0.0,0.0,9.500800661044197e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877685546875,0.0,0.0,0.0001000480842776,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878601074219,0.0,0.0,7.389516395051032e-05,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0880126953125,0.0,0.0,0.0001000480478978,298.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889892578125,0.0,0.0,0.0004745850746985,288.0826721191406,294.1499938964844,289.6537475585937,286.88604736328125,290.26788330078125,290.0909118652344,286.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.0485503673553467,-0.0,-6.98859281555997e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882263183594,0.0,0.0,9.500800661044197e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877685546875,0.0,0.0,0.0001000480842776,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878601074219,0.0,0.0,7.389516395051032e-05,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0880126953125,0.0,0.0,0.0001000480478978,298.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889892578125,0.0,0.0,0.0004745850746985,288.0826721191406,294.1499938964844,289.6537475585937,286.88604736328125,290.26788330078125,290.0909118652344,286.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.0485503673553467,-0.0,-6.98859281555997e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.084228515625,0.0,0.0,9.498547296971084e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837707519531,0.0,0.0,0.0001000243573798,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838623046875,0.0,0.0,7.387764344457537e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840148925781,0.0,0.0,0.000100024321,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849914550781,0.0,0.0,0.0004744725301861,288.0770568847656,294.1499938964844,289.5959777832031,286.8413391113281,290.25634765625,289.9673156738281,286.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,1.9749994277954104,-0.0,-6.985255396330103e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.084228515625,0.0,0.0,9.498547296971084e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837707519531,0.0,0.0,0.0001000243573798,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838623046875,0.0,0.0,7.387764344457537e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840148925781,0.0,0.0,0.000100024321,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849914550781,0.0,0.0,0.0004744725301861,288.0770568847656,294.1499938964844,289.5959777832031,286.8413391113281,290.25634765625,289.9673156738281,286.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,1.9749994277954104,-0.0,-6.985255396330103e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
