time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338700,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821838378906,0.0,0.0,9.497460996499284e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08172607421875,0.0,0.0,0.0001000129195745,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818176269531,0.0,0.0,7.38691960577853e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819396972656,0.0,0.0,0.0001000128831947,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829162597656,0.0,0.0,0.0004744182806462,288.0741882324219,294.1499938964844,289.56744384765625,286.8191833496094,290.2502746582031,289.9125671386719,286.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,1.9394673109054563,-0.0,-6.983646727576345e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801086425781,0.0,0.0,9.496399434283376e-05,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07965087890625,0.0,0.0,0.0001000017437036,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797424316406,0.0,0.0,7.38609378458932e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798645019531,0.0,0.0,0.0001000017073238,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0808410644531,0.0,0.0,0.0004743652534671,288.0712890625,294.1499938964844,289.5391845703125,286.79718017578125,290.2439880371094,289.8616638183594,286.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.904723882675171,-0.0,-6.982075007044841e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758361816406,0.0,0.0,9.494343976257368e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754089355469,0.0,0.0,9.998009772971272e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754699707031,0.0,0.0,7.384495256701484e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756225585937,0.0,0.0,9.998006134992464e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765686035156,0.0,0.0,0.0004742625751532,288.0653991699219,294.1499938964844,289.48345947265625,286.7536315917969,290.2308654785156,289.7693176269531,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.8375024795532229,-0.0,-6.979030331422109e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758361816406,0.0,0.0,9.494343976257368e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754089355469,0.0,0.0,9.998009772971272e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754699707031,0.0,0.0,7.384495256701484e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756225585937,0.0,0.0,9.998006134992464e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765686035156,0.0,0.0,0.0004742625751532,288.0653991699219,294.1499938964844,289.48345947265625,286.7536315917969,290.2308654785156,289.7693176269531,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.8375024795532229,-0.0,-6.979030331422109e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715026855469,0.0,0.0,9.492365643382072e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.071044921875,0.0,0.0,9.99592593871057e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711364746094,0.0,0.0,7.382956391666085e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,9.995922300731765e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722045898437,0.0,0.0,0.000474163738545,288.0593566894531,294.1499938964844,289.4288024902344,286.7106628417969,290.21697998046875,289.6870422363281,286.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.7731510400772097,-0.0,-6.976100053179837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715026855469,0.0,0.0,9.492365643382072e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.071044921875,0.0,0.0,9.99592593871057e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711364746094,0.0,0.0,7.382956391666085e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,9.995922300731765e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722045898437,0.0,0.0,0.000474163738545,288.0593566894531,294.1499938964844,289.4288024902344,286.7106628417969,290.21697998046875,289.6870422363281,286.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.7731510400772097,-0.0,-6.976100053179837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,9.490449156146497e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06658935546875,0.0,0.0,9.993907588068396e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666809082031,0.0,0.0,7.381465547950938e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668334960937,0.0,0.0,9.993903950089587e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,0.0004740679869428,288.0532531738281,294.1499938964844,289.37518310546875,286.6683349609375,290.2023620605469,289.6123352050781,286.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7114912271499634,-0.0,-6.973261434950474e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,9.490449156146497e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06658935546875,0.0,0.0,9.993907588068396e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666809082031,0.0,0.0,7.381465547950938e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668334960937,0.0,0.0,9.993903950089587e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,0.0004740679869428,288.0532531738281,294.1499938964844,289.37518310546875,286.6683349609375,290.2023620605469,289.6123352050781,286.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7114912271499634,-0.0,-6.973261434950474e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625,0.0,0.0,9.488579962635411e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06207275390625,0.0,0.0,9.99193944153376e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621643066406,0.0,0.0,7.380011811619624e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622863769531,0.0,0.0,9.991935803554952e-05,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632019042969,0.0,0.0,0.0004739746218547,288.0470275878906,294.1499938964844,289.3226928710937,286.626708984375,290.18707275390625,289.54351806640625,286.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.652378797531128,-0.0,-6.970493870994687e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625,0.0,0.0,9.488579962635411e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06207275390625,0.0,0.0,9.99193944153376e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621643066406,0.0,0.0,7.380011811619624e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622863769531,0.0,0.0,9.991935803554952e-05,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632019042969,0.0,0.0,0.0004739746218547,288.0470275878906,294.1499938964844,289.3226928710937,286.626708984375,290.18707275390625,289.54351806640625,286.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.652378797531128,-0.0,-6.970493870994687e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0602111816406,0.0,0.0,9.48765955399722e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597839355469,0.0,0.0,9.990969556383789e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05987548828125,0.0,0.0,7.379295129794627e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599975585937,0.0,0.0,9.99096591840498e-05,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609130859375,0.0,0.0,0.0004739286378026,288.0439147949219,294.1499938964844,289.2968444824219,286.60614013671875,290.1791687011719,289.5108947753906,287.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.623738408088684,-0.0,-6.9691310500275e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0578918457031,0.0,0.0,9.486745693720876e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574645996094,0.0,0.0,9.990007674787194e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575561523437,0.0,0.0,7.378584996331483e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05767822265625,0.0,0.0,9.990004036808386e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05859375,0.0,0.0,0.0004738830029964,288.0407409667969,294.1499938964844,289.27130126953125,286.58575439453125,290.1711120605469,289.47930908203125,287.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.5956860780715942,-0.0,-6.967778887201348e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,9.484936890657993e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05279541015625,0.0,0.0,9.98810210148804e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528869628906,0.0,0.0,7.3771778261289e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530090332031,0.0,0.0,9.988099191104992e-05,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05389404296875,0.0,0.0,0.000473792606499,288.0343933105469,294.1499938964844,289.2210693359375,286.5455627441406,290.1545715332031,289.41876220703125,287.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.5412847995758057,-0.0,-6.965100141087532e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,9.484936890657993e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05279541015625,0.0,0.0,9.98810210148804e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528869628906,0.0,0.0,7.3771778261289e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530090332031,0.0,0.0,9.988099191104992e-05,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05389404296875,0.0,0.0,0.000473792606499,288.0343933105469,294.1499938964844,289.2210693359375,286.5455627441406,290.1545715332031,289.41876220703125,287.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.5412847995758057,-0.0,-6.965100141087532e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484924316406,0.0,0.0,9.483144094701856e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480651855469,0.0,0.0,9.98621544567868e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04815673828125,0.0,0.0,7.375783752650023e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482788085937,0.0,0.0,9.986211807699874e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,0.0004737030831165,288.0279846191406,294.1499938964844,289.1719970703125,286.506103515625,290.13739013671875,289.3612060546875,287.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.48907732963562,-0.0,-6.96244768505494e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484924316406,0.0,0.0,9.483144094701856e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480651855469,0.0,0.0,9.98621544567868e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04815673828125,0.0,0.0,7.375783752650023e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482788085937,0.0,0.0,9.986211807699874e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,0.0004737030831165,288.0279846191406,294.1499938964844,289.1719970703125,286.506103515625,290.13739013671875,289.3612060546875,287.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.48907732963562,-0.0,-6.96244768505494e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.043701171875,0.0,0.0,9.481365123065189e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04327392578125,0.0,0.0,9.984341158997267e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433654785156,0.0,0.0,7.374399865511805e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,9.984338248614222e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443725585937,0.0,0.0,0.0004736142000183,288.0215148925781,294.1499938964844,289.1241149902344,286.46746826171875,290.11968994140625,289.30615234375,287.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.438969373703003,-0.0,-6.95981512421895e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.043701171875,0.0,0.0,9.481365123065189e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04327392578125,0.0,0.0,9.984341158997267e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433654785156,0.0,0.0,7.374399865511805e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,9.984338248614222e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443725585937,0.0,0.0,0.0004736142000183,288.0215148925781,294.1499938964844,289.1241149902344,286.46746826171875,290.11968994140625,289.30615234375,287.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.438969373703003,-0.0,-6.95981512421895e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0388488769531,0.0,0.0,9.479598520556463e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384521484375,0.0,0.0,9.98248069663532e-05,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385437011719,0.0,0.0,7.373025437118486e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386657714844,0.0,0.0,9.982477058656514e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395202636719,0.0,0.0,0.0004735259281005,288.0150451660156,294.1499938964844,289.0774230957031,286.4296569824219,290.1014404296875,289.2532653808594,287.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.3908743858337402,-0.0,-6.957201748036823e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0388488769531,0.0,0.0,9.479598520556463e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384521484375,0.0,0.0,9.98248069663532e-05,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385437011719,0.0,0.0,7.373025437118486e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386657714844,0.0,0.0,9.982477058656514e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395202636719,0.0,0.0,0.0004735259281005,288.0150451660156,294.1499938964844,289.0774230957031,286.4296569824219,290.1014404296875,289.2532653808594,287.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.3908743858337402,-0.0,-6.957201748036823e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03643798828125,0.0,0.0,9.478719584876671e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360412597656,0.0,0.0,9.981555922422558e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361022949219,0.0,0.0,7.372342224698514e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362243652344,0.0,0.0,9.981552284443752e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370788574219,0.0,0.0,0.000473482068628,288.01177978515625,294.1499938964844,289.0545349121094,286.4110412597656,290.0921630859375,289.2275390625,287.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.367558836936951,-0.0,-6.955902165373119e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03399658203125,0.0,0.0,9.477845742367208e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335998535156,0.0,0.0,9.980634786188602e-05,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336608886719,0.0,0.0,7.371661922661588e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0337829589844,0.0,0.0,9.980631148209795e-05,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346374511719,0.0,0.0,0.0004734383837785,288.0085144042969,294.1499938964844,289.031982421875,286.3926696777344,290.0827331542969,289.2022705078125,287.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.344720721244812,-0.0,-6.95460968813677e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,9.47611260926351e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286865234375,0.0,0.0,9.978809976018964e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287475585937,0.0,0.0,7.370314415311441e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02886962890625,0.0,0.0,9.978806338040158e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0297241210937,0.0,0.0,0.0004733518289867,288.0019836425781,294.1499938964844,288.9877624511719,286.3565673828125,290.06353759765625,289.15301513671875,287.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3004392385482788,-0.0,-6.95204747103162e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,9.47611260926351e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286865234375,0.0,0.0,9.978809976018964e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287475585937,0.0,0.0,7.370314415311441e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02886962890625,0.0,0.0,9.978806338040158e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0297241210937,0.0,0.0,0.0004733518289867,288.0019836425781,294.1499938964844,288.9877624511719,286.3565673828125,290.06353759765625,289.15301513671875,287.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3004392385482788,-0.0,-6.95204747103162e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0241394042969,0.0,0.0,9.474407852394506e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02374267578125,0.0,0.0,9.977014997275546e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,7.368988008238375e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0239562988281,0.0,0.0,9.97701135929674e-05,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,0.000473266642075,287.99542236328125,294.1499938964844,288.94482421875,286.3213806152344,290.0439147949219,289.1053771972656,287.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.257975697517395,-0.0,-6.949527175947878e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0241394042969,0.0,0.0,9.474407852394506e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02374267578125,0.0,0.0,9.977014997275546e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,7.368988008238375e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0239562988281,0.0,0.0,9.97701135929674e-05,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,0.000473266642075,287.99542236328125,294.1499938964844,288.94482421875,286.3213806152344,290.0439147949219,289.1053771972656,287.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.257975697517395,-0.0,-6.949527175947878e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191650390625,0.0,0.0,9.47274238569662e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.018798828125,0.0,0.0,9.975260763894768e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,7.36769288778305e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189819335937,0.0,0.0,9.97525712591596e-05,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198059082031,0.0,0.0,0.0004731834342237,287.9888610839844,294.1499938964844,288.9031982421875,286.2871398925781,290.0238647460937,289.0592041015625,287.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094178142026,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.2172675132751465,-0.0,-6.947064434825735e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191650390625,0.0,0.0,9.47274238569662e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.018798828125,0.0,0.0,9.975260763894768e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,7.36769288778305e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189819335937,0.0,0.0,9.97525712591596e-05,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198059082031,0.0,0.0,0.0004731834342237,287.9888610839844,294.1499938964844,288.9031982421875,286.2871398925781,290.0238647460937,289.0592041015625,287.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094178142026,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.2172675132751465,-0.0,-6.947064434825735e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0141906738281,0.0,0.0,9.471128578297794e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0138244628906,0.0,0.0,9.973561827791856e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0138854980469,0.0,0.0,7.366437785094604e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140075683594,0.0,0.0,9.973558189813048e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148010253906,0.0,0.0,0.0004731028457172,287.9822998046875,294.1499938964844,288.8628845214844,286.2538757324219,290.00347900390625,289.0144958496094,287.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.1782711744308472,-0.0,-6.944679853404524e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0141906738281,0.0,0.0,9.471128578297794e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0138244628906,0.0,0.0,9.973561827791856e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0138854980469,0.0,0.0,7.366437785094604e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140075683594,0.0,0.0,9.973558189813048e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148010253906,0.0,0.0,0.0004731028457172,287.9822998046875,294.1499938964844,288.8628845214844,286.2538757324219,290.00347900390625,289.0144958496094,287.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.1782711744308472,-0.0,-6.944679853404524e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116882324219,0.0,0.0,9.470346412854268e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113220214844,0.0,0.0,9.972737461794168e-05,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113830566406,0.0,0.0,7.365829515038058e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,9.972734551411122e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122985839844,0.0,0.0,0.0004730637592729,287.9790344238281,294.1499938964844,288.8432006835937,286.23760986328125,289.9931335449219,288.99267578125,287.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352208420525585e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.1594027280807495,-0.0,-6.943523089830705e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091857910156,0.0,0.0,9.46958316490054e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,9.9719334684778e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088806152344,0.0,0.0,7.36523506930098e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,9.971930558094756e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097961425781,0.0,0.0,0.000473025633255,287.97576904296875,294.1499938964844,288.8238830566406,286.2215881347656,289.98272705078125,288.97119140625,287.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.140946626663208,-0.0,-6.942394747966318e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0041809082031,0.0,0.0,9.468121425015852e-05,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038146972656,0.0,0.0,9.9703946034424e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038757324219,0.0,0.0,7.364098564721644e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,9.970390965463594e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047912597656,0.0,0.0,0.0004729526117444,287.9692077636719,294.1499938964844,288.7862548828125,286.1903381347656,289.961669921875,288.92926025390625,287.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.105250358581543,-0.0,-6.940233276964136e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0041809082031,0.0,0.0,9.468121425015852e-05,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038146972656,0.0,0.0,9.9703946034424e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038757324219,0.0,0.0,7.364098564721644e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,9.970390965463594e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047912597656,0.0,0.0,0.0004729526117444,287.9692077636719,294.1499938964844,288.7862548828125,286.1903381347656,289.961669921875,288.92926025390625,287.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.105250358581543,-0.0,-6.940233276964136e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,9.46676154853776e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9988098144531,0.0,0.0,9.968961967388168e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9988708496094,0.0,0.0,7.363040640484542e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989929199219,0.0,0.0,9.968959057005122e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.999755859375,0.0,0.0,0.0004728846543002,287.9626770019531,294.1499938964844,288.75,286.1601257324219,289.9403381347656,288.8887023925781,287.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890161774464332e-09,0.0010087682167068,-0.0171031206846237,0.0,0.0,0.0,-0.0082285646349191,60.0,1.071151614189148,-0.0,-6.938221730479199e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,9.46676154853776e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9988098144531,0.0,0.0,9.968961967388168e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9988708496094,0.0,0.0,7.363040640484542e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989929199219,0.0,0.0,9.968959057005122e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.999755859375,0.0,0.0,0.0004728846543002,287.9626770019531,294.1499938964844,288.75,286.1601257324219,289.9403381347656,288.8887023925781,287.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890161774464332e-09,0.0010087682167068,-0.0171031206846237,0.0,0.0,0.0,-0.0082285646349191,60.0,1.071151614189148,-0.0,-6.938221730479199e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.994140625,0.0,0.0,9.465456241741776e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937744140625,0.0,0.0,9.96758826659061e-05,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99383544921875,0.0,0.0,7.362025644397363e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99395751953125,0.0,0.0,9.967584628611804e-05,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947204589844,0.0,0.0,0.0004728194908238,287.9561767578125,294.1499938964844,288.7174987792969,286.1329040527344,289.9187927246094,288.8497314453125,287.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.0392767190933228,-0.0,-6.936291185866139e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.994140625,0.0,0.0,9.465456241741776e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937744140625,0.0,0.0,9.96758826659061e-05,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99383544921875,0.0,0.0,7.362025644397363e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99395751953125,0.0,0.0,9.967584628611804e-05,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947204589844,0.0,0.0,0.0004728194908238,287.9561767578125,294.1499938964844,288.7174987792969,286.1329040527344,289.9187927246094,288.8497314453125,287.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.0392767190933228,-0.0,-6.936291185866139e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891052246094,0.0,0.0,9.464147296966984e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98876953125,0.0,0.0,9.966209472622722e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98883056640625,0.0,0.0,7.361007737927139e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,9.966205834643917e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,0.0004727540945168,287.94970703125,294.1499938964844,288.6908874511719,286.1103820800781,289.8970642089844,288.8132629394531,287.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084871901199,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0114160776138306,-0.0,-6.93435566745393e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
