time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341040,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891052246094,0.0,0.0,9.464147296966984e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98876953125,0.0,0.0,9.966209472622722e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98883056640625,0.0,0.0,7.361007737927139e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,9.966205834643917e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,0.0004727540945168,287.94970703125,294.1499938964844,288.6908874511719,286.1103820800781,289.8970642089844,288.8132629394531,287.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084871901199,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0114160776138306,-0.0,-6.93435566745393e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866027832031,0.0,0.0,9.463491005590186e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862365722656,0.0,0.0,9.965518256649376e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862976074219,0.0,0.0,7.360496965702623e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864196777344,0.0,0.0,9.965515346266328e-05,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9871826171875,0.0,0.0,0.0004727213236037,287.94647216796875,294.1499938964844,288.6796875,286.1007995605469,289.8861999511719,288.7962646484375,287.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,0.999184787273407,-0.0,-6.933385776619616e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98406982421875,0.0,0.0,9.462834714213386e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837341308594,0.0,0.0,9.964827040676028e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837951660156,0.0,0.0,7.359986193478107e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839172363281,0.0,0.0,9.964824130292982e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9846496582031,0.0,0.0,0.0004726885235868,287.9432373046875,294.1499938964844,288.6697692871094,286.0922546386719,289.8753356933594,288.7801513671875,287.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,0.9880062937736512,-0.0,-6.932414464699832e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97906494140625,0.0,0.0,9.461517038289458e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97869873046875,0.0,0.0,9.96343878796324e-05,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787902832031,0.0,0.0,7.358961011050269e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9788818359375,0.0,0.0,9.963435877580196e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796142578125,0.0,0.0,0.0004726226616185,287.93682861328125,294.1499938964844,288.6537475585937,286.0782165527344,289.8536682128906,288.7507019042969,287.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082044173032,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,0.9686375260353088,-0.0,-6.930466867061116e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97906494140625,0.0,0.0,9.461517038289458e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97869873046875,0.0,0.0,9.96343878796324e-05,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787902832031,0.0,0.0,7.358961011050269e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9788818359375,0.0,0.0,9.963435877580196e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796142578125,0.0,0.0,0.0004726226616185,287.93682861328125,294.1499938964844,288.6537475585937,286.0782165527344,289.8536682128906,288.7507019042969,287.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082044173032,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,0.9686375260353088,-0.0,-6.930466867061116e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,9.460186993237583e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97369384765625,0.0,0.0,9.962038893718272e-05,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737548828125,0.0,0.0,7.357927097473294e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,9.962035983335228e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.974609375,0.0,0.0,0.0004725562757812,287.930419921875,294.1499938964844,288.6424255371094,286.0679626464844,289.8321228027344,288.7253112792969,287.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,0.9531595706939696,-0.0,-6.928502926939474e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,9.460186993237583e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97369384765625,0.0,0.0,9.962038893718272e-05,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737548828125,0.0,0.0,7.357927097473294e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,9.962035983335228e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.974609375,0.0,0.0,0.0004725562757812,287.930419921875,294.1499938964844,288.6424255371094,286.0679626464844,289.8321228027344,288.7253112792969,287.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,0.9531595706939696,-0.0,-6.928502926939474e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690246582031,0.0,0.0,9.458841668674722e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686889648437,0.0,0.0,9.96062153717503e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96875,0.0,0.0,7.356880814768374e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688720703125,0.0,0.0,9.960618626791984e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695739746094,0.0,0.0,0.0004724890459328,287.924072265625,294.1499938964844,288.6354064941406,286.06121826171875,289.8108215332031,288.7040405273437,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,0.9412321448326112,-0.0,-6.926514828364817e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690246582031,0.0,0.0,9.458841668674722e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686889648437,0.0,0.0,9.96062153717503e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96875,0.0,0.0,7.356880814768374e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688720703125,0.0,0.0,9.960618626791984e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695739746094,0.0,0.0,0.0004724890459328,287.924072265625,294.1499938964844,288.6354064941406,286.06121826171875,289.8108215332031,288.7040405273437,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,0.9412321448326112,-0.0,-6.926514828364817e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96405029296875,0.0,0.0,9.45747524383478e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637145996094,0.0,0.0,9.959183080354704e-05,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637756347656,0.0,0.0,7.355817797360942e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638671875,0.0,0.0,9.95918016997166e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,0.0004724207974504,287.9177551269531,294.1499938964844,288.63232421875,286.0576477050781,289.7898254394531,288.6868591308594,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,0.9325511455535888,-0.0,-6.92449830808073e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96405029296875,0.0,0.0,9.45747524383478e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637145996094,0.0,0.0,9.959183080354704e-05,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637756347656,0.0,0.0,7.355817797360942e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638671875,0.0,0.0,9.95918016997166e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,0.0004724207974504,287.9177551269531,294.1499938964844,288.63232421875,286.0576477050781,289.7898254394531,288.6868591308594,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,0.9325511455535888,-0.0,-6.92449830808073e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615478515625,0.0,0.0,9.45678330026567e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612121582031,0.0,0.0,9.958454756997526e-05,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612731933594,0.0,0.0,7.355280104093254e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613647460937,0.0,0.0,9.95845184661448e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96209716796875,0.0,0.0,0.0004723862220998,287.91461181640625,294.1499938964844,288.63214111328125,286.05694580078125,289.77947998046875,288.67987060546875,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757198851612e-09,0.0010076959151774,-0.0167746432125568,0.0,0.0,0.0,-0.0081663969904184,60.0,0.9293807148933412,-0.0,-6.923477258169441e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95904541015625,0.0,0.0,9.456086263526232e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587097167969,0.0,0.0,9.957719885278492e-05,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587707519531,0.0,0.0,7.354737317655236e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588928222656,0.0,0.0,9.957716974895447e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595947265625,0.0,0.0,0.0004723513848148,287.9114685058594,294.1499938964844,288.6327819824219,286.05694580078125,289.76922607421875,288.673828125,287.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999315544159e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,0.9268828630447388,-0.0,-6.922447681745325e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540710449219,0.0,0.0,9.454673272557557e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,9.956231951946393e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,7.353637920459732e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95391845703125,0.0,0.0,9.956229041563348e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9546203613281,0.0,0.0,0.0004722808080259,287.9052429199219,294.1499938964844,288.63641357421875,286.0588684082031,289.7489929199219,288.6643981933594,287.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,0.923730492591858,-0.0,-6.920362949358605e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540710449219,0.0,0.0,9.454673272557557e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,9.956231951946393e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,7.353637920459732e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95391845703125,0.0,0.0,9.956229041563348e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9546203613281,0.0,0.0,0.0004722808080259,287.9052429199219,294.1499938964844,288.63641357421875,286.0588684082031,289.7489929199219,288.6643981933594,287.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,0.923730492591858,-0.0,-6.920362949358605e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491271972656,0.0,0.0,9.453234088141473e-05,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94879150390625,0.0,0.0,9.954716369975358e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,7.352518878178671e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.948974609375,0.0,0.0,9.954714187188074e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496459960937,0.0,0.0,0.0004722089215647,287.8990478515625,294.1499938964844,288.64276123046875,286.06304931640625,289.729248046875,288.6585693359375,287.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,0.9229784607887268,-0.0,-6.918241268749625e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491271972656,0.0,0.0,9.453234088141473e-05,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94879150390625,0.0,0.0,9.954716369975358e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,7.352518878178671e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.948974609375,0.0,0.0,9.954714187188074e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496459960937,0.0,0.0,0.0004722089215647,287.8990478515625,294.1499938964844,288.64276123046875,286.06304931640625,289.729248046875,288.6585693359375,287.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,0.9229784607887268,-0.0,-6.918241268749625e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9441833496094,0.0,0.0,9.451770165469496e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,9.953174594556911e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439392089844,0.0,0.0,7.351380190812051e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94403076171875,0.0,0.0,9.953172411769629e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447021484375,0.0,0.0,0.0004721357836388,287.8929138183594,294.1499938964844,288.6515197753906,286.0691833496094,289.7099609375,288.656005859375,287.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,0.9242894649505616,-0.0,-6.916082639918386e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9441833496094,0.0,0.0,9.451770165469496e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,9.953174594556911e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439392089844,0.0,0.0,7.351380190812051e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94403076171875,0.0,0.0,9.953172411769629e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447021484375,0.0,0.0,0.0004721357836388,287.8929138183594,294.1499938964844,288.6515197753906,286.0691833496094,289.7099609375,288.656005859375,287.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,0.9242894649505616,-0.0,-6.916082639918386e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93927001953125,0.0,0.0,9.450281504541636e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,9.951606625691056e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389953613281,0.0,0.0,7.350221858359873e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391174316406,0.0,0.0,9.951604442903772e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397888183594,0.0,0.0,0.0004720613942481,287.8868103027344,294.1499938964844,288.6622314453125,286.0770263671875,289.6912536621094,288.6565856933594,287.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,0.9274157881736756,-0.0,-6.913888483950359e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93927001953125,0.0,0.0,9.450281504541636e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,9.951606625691056e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389953613281,0.0,0.0,7.350221858359873e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391174316406,0.0,0.0,9.951604442903772e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397888183594,0.0,0.0,0.0004720613942481,287.8868103027344,294.1499938964844,288.6622314453125,286.0770263671875,289.6912536621094,288.6565856933594,287.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,0.9274157881736756,-0.0,-6.913888483950359e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367980957031,0.0,0.0,9.449527715332806e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364929199219,0.0,0.0,9.95081354631111e-05,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365539550781,0.0,0.0,7.349636143771932e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366455078125,0.0,0.0,9.950810635928065e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93731689453125,0.0,0.0,0.0004720237629953,287.8837890625,294.1499938964844,288.668212890625,286.0814819335937,289.6820983886719,288.6578674316406,287.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,0.9295338988304138,-0.0,-6.912778616197103e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9343566894531,0.0,0.0,9.448768832953648e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340515136719,0.0,0.0,9.950013918569311e-05,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341125488281,0.0,0.0,7.349046063609421e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342041015625,0.0,0.0,9.950011735782029e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93487548828125,0.0,0.0,0.0004719858698081,287.8807678222656,294.1499938964844,288.6745300292969,286.08624267578125,289.673095703125,288.6597900390625,287.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,0.9319815039634703,-0.0,-6.911660932473751e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294738769531,0.0,0.0,9.447235061088576e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291687011719,0.0,0.0,9.948398655978964e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292297363281,0.0,0.0,7.347852806560695e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,9.94839647319168e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92999267578125,0.0,0.0,0.0004719092394225,287.8747863769531,294.1499938964844,288.68804931640625,286.09649658203125,289.65545654296875,288.6652526855469,287.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,0.9376916289329528,-0.0,-6.90940211711677e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294738769531,0.0,0.0,9.447235061088576e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291687011719,0.0,0.0,9.948398655978964e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292297363281,0.0,0.0,7.347852806560695e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,9.94839647319168e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92999267578125,0.0,0.0,0.0004719092394225,287.8747863769531,294.1499938964844,288.68804931640625,286.09649658203125,289.65545654296875,288.6652526855469,287.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,0.9376916289329528,-0.0,-6.90940211711677e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92462158203125,0.0,0.0,9.445680916542187e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92431640625,0.0,0.0,9.946762293111532e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92437744140625,0.0,0.0,7.346643542405218e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,9.946759382728489e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92510986328125,0.0,0.0,0.0004718315904028,287.86883544921875,294.1499938964844,288.702392578125,286.1075439453125,289.638427734375,288.6727294921875,287.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,0.9443376064300536,-0.0,-6.907114169507622e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92462158203125,0.0,0.0,9.445680916542187e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92431640625,0.0,0.0,9.946762293111532e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92437744140625,0.0,0.0,7.346643542405218e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,9.946759382728489e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92510986328125,0.0,0.0,0.0004718315904028,287.86883544921875,294.1499938964844,288.702392578125,286.1075439453125,289.638427734375,288.6727294921875,287.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,0.9443376064300536,-0.0,-6.907114169507622e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197998046875,0.0,0.0,9.444108582101762e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91949462890625,0.0,0.0,9.945106285158543e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195556640625,0.0,0.0,7.345421181526035e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9196472167969,0.0,0.0,9.94510410237126e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,0.0004717530682682,287.8629455566406,294.1499938964844,288.7171325683594,286.1190490722656,289.6219482421875,288.6818542480469,287.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,0.9516050815582277,-0.0,-6.904800642359987e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197998046875,0.0,0.0,9.444108582101762e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91949462890625,0.0,0.0,9.945106285158543e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195556640625,0.0,0.0,7.345421181526035e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9196472167969,0.0,0.0,9.94510410237126e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,0.0004717530682682,287.8629455566406,294.1499938964844,288.7171325683594,286.1190490722656,289.6219482421875,288.6818542480469,287.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,0.9516050815582277,-0.0,-6.904800642359987e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149780273437,0.0,0.0,9.442520968150347e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147033691406,0.0,0.0,9.943434997694568e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147644042969,0.0,0.0,7.344186451518908e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91485595703125,0.0,0.0,9.94343208731152e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154663085937,0.0,0.0,0.0004716737603303,287.85711669921875,294.1499938964844,288.7319030761719,286.1307373046875,289.60601806640625,288.6923217773437,287.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,0.9592031240463256,-0.0,-6.902465088387545e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149780273437,0.0,0.0,9.442520968150347e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147033691406,0.0,0.0,9.943434997694568e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147644042969,0.0,0.0,7.344186451518908e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91485595703125,0.0,0.0,9.94343208731152e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154663085937,0.0,0.0,0.0004716737603303,287.85711669921875,294.1499938964844,288.7319030761719,286.1307373046875,289.60601806640625,288.6923217773437,287.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,0.9592031240463256,-0.0,-6.902465088387545e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,9.441722795600072e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91229248046875,0.0,0.0,9.942593896994369e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.912353515625,0.0,0.0,7.343565812334418e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124450683594,0.0,0.0,9.942591714207084e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130859375,0.0,0.0,0.0004716338880825,287.8542175292969,294.1499938964844,288.7391967773437,286.13653564453125,289.5982666015625,288.6978759765625,287.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811895004335e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,0.96304589509964,-0.0,-6.901291271788068e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91021728515625,0.0,0.0,9.44092171266675e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.909912109375,0.0,0.0,9.941749885911122e-05,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90997314453125,0.0,0.0,7.342942262766883e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100646972656,0.0,0.0,9.941747703123838e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106750488281,0.0,0.0,0.0004715938412118,287.8513488769531,294.1499938964844,288.746337890625,286.1422424316406,289.5906066894531,288.70361328125,287.3454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,0.9668636918067932,-0.0,-6.900112481389442e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90545654296875,0.0,0.0,9.439312270842493e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051513671875,0.0,0.0,9.94005531538278e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052124023437,0.0,0.0,7.341690070461482e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053039550781,0.0,0.0,9.940052404999732e-05,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059143066406,0.0,0.0,0.0004715134564321,287.8456115722656,294.1499938964844,288.7600402832031,286.1533508300781,289.57568359375,288.71551513671875,287.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,0.9742873907089232,-0.0,-6.897745663536625e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90545654296875,0.0,0.0,9.439312270842493e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051513671875,0.0,0.0,9.94005531538278e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052124023437,0.0,0.0,7.341690070461482e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053039550781,0.0,0.0,9.940052404999732e-05,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059143066406,0.0,0.0,0.0004715134564321,287.8456115722656,294.1499938964844,288.7600402832031,286.1533508300781,289.57568359375,288.71551513671875,287.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,0.9742873907089232,-0.0,-6.897745663536625e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007263183594,0.0,0.0,9.43769555306062e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004211425781,0.0,0.0,9.93835274130106e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004821777344,0.0,0.0,7.340432784985751e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90057373046875,0.0,0.0,9.938350558513775e-05,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90118408203125,0.0,0.0,0.0004714326933026,287.8399353027344,294.1499938964844,288.7725830078125,286.1636962890625,289.5613098144531,288.7276611328125,287.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056551545858,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,0.9812042713165284,-0.0,-6.895370319170979e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007263183594,0.0,0.0,9.43769555306062e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004211425781,0.0,0.0,9.93835274130106e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004821777344,0.0,0.0,7.340432784985751e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90057373046875,0.0,0.0,9.938350558513775e-05,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90118408203125,0.0,0.0,0.0004714326933026,287.8399353027344,294.1499938964844,288.7725830078125,286.1636962890625,289.5613098144531,288.7276611328125,287.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056551545858,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,0.9812042713165284,-0.0,-6.895370319170979e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960266113281,0.0,0.0,9.436075197299942e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957214355469,0.0,0.0,9.936646529240534e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,7.339172589126974e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958740234375,0.0,0.0,9.93664434645325e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.896484375,0.0,0.0,0.0004713517555501,287.8343200683594,294.1499938964844,288.7835998535156,286.1730041503906,289.54736328125,288.7396850585937,287.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,0.9873324632644652,-0.0,-6.892989290463447e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
