time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343320,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960266113281,0.0,0.0,9.436075197299942e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957214355469,0.0,0.0,9.936646529240534e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,7.339172589126974e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958740234375,0.0,0.0,9.93664434645325e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.896484375,0.0,0.0,0.0004713517555501,287.8343200683594,294.1499938964844,288.7835998535156,286.1730041503906,289.54736328125,288.7396850585937,287.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,0.9873324632644652,-0.0,-6.892989290463447e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,9.434454841539264e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910522460937,0.0,0.0,9.934939589584246e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89111328125,0.0,0.0,7.337912393268198e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912048339844,0.0,0.0,9.934937406796962e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89178466796875,0.0,0.0,0.0004712707886938,287.8287658691406,294.1499938964844,288.792724609375,286.18096923828125,289.53387451171875,288.75115966796875,287.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,0.9923837780952454,-0.0,-6.890607551213179e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,9.434454841539264e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910522460937,0.0,0.0,9.934939589584246e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89111328125,0.0,0.0,7.337912393268198e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912048339844,0.0,0.0,9.934937406796962e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89178466796875,0.0,0.0,0.0004712707886938,287.8287658691406,294.1499938964844,288.792724609375,286.18096923828125,289.53387451171875,288.75115966796875,287.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,0.9923837780952454,-0.0,-6.890607551213179e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890075683594,0.0,0.0,9.433645027456804e-05,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,9.934086847351864e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887939453125,0.0,0.0,7.33728229533881e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888854980469,0.0,0.0,9.93408466456458e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88946533203125,0.0,0.0,0.0004712303343694,287.82598876953125,294.1499938964844,288.7964172363281,286.1843566894531,289.5273132324219,288.75653076171875,287.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,0.9943872094154358,-0.0,-6.889418102673518e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866882324219,0.0,0.0,9.432835940970108e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.88641357421875,0.0,0.0,9.933235560311005e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.886474609375,0.0,0.0,7.336652925005183e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865661621094,0.0,0.0,9.93323337752372e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871459960937,0.0,0.0,0.0004711899382527,287.8232421875,294.1499938964844,288.7995300292969,286.1872863769531,289.52081298828125,288.7616577148437,287.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,0.996033251285553,-0.0,-6.888230785762063e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88427734375,0.0,0.0,9.431996295461433e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.884033203125,0.0,0.0,9.93235080386512e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840637207031,0.0,0.0,7.33600027160719e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841552734375,0.0,0.0,9.932348621077836e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847351074219,0.0,0.0,0.0004711479996331,287.8204040527344,294.1499938964844,288.8020324707031,286.1898193359375,289.5141296386719,288.7666320800781,287.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,0.997324764728546,-0.0,-6.886997283572782e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.882080078125,0.0,0.0,9.431222861167043e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818054199219,0.0,0.0,9.931536624208091e-05,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818664550781,0.0,0.0,7.335398549912497e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819580078125,0.0,0.0,9.931534441420808e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88250732421875,0.0,0.0,0.0004711093497462,287.8178100585937,294.1499938964844,288.8036499023437,286.1916809082031,289.5080261230469,288.7709350585937,287.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,0.998159110546112,-0.0,-6.88586183628104e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87750244140625,0.0,0.0,9.429617784917356e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772277832031,0.0,0.0,9.929846419254318e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772888183594,0.0,0.0,7.334150723181665e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773498535156,0.0,0.0,9.929844236467034e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779296875,0.0,0.0,0.0004710291977971,287.8124084472656,294.1499938964844,288.8046875,286.1937866210937,289.4955444335937,288.778564453125,287.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,0.9983462691307068,-0.0,-6.883505676569257e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87750244140625,0.0,0.0,9.429617784917356e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772277832031,0.0,0.0,9.929846419254318e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772888183594,0.0,0.0,7.334150723181665e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773498535156,0.0,0.0,9.929844236467034e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779296875,0.0,0.0,0.0004710291977971,287.8124084472656,294.1499938964844,288.8046875,286.1937866210937,289.4955444335937,288.778564453125,287.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,0.9983462691307068,-0.0,-6.883505676569257e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,9.42802507779561e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726806640625,0.0,0.0,9.928168583428489e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727111816406,0.0,0.0,7.332910900004208e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.872802734375,0.0,0.0,9.928166400641204e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87335205078125,0.0,0.0,0.0004709495988208,287.8070983886719,294.1499938964844,288.80224609375,286.1933898925781,289.4832458496094,288.7841491699219,287.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,0.9963803887367249,-0.0,-6.88116728042587e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,9.42802507779561e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726806640625,0.0,0.0,9.928168583428489e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727111816406,0.0,0.0,7.332910900004208e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.872802734375,0.0,0.0,9.928166400641204e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87335205078125,0.0,0.0,0.0004709495988208,287.8070983886719,294.1499938964844,288.80224609375,286.1933898925781,289.4832458496094,288.7841491699219,287.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,0.9963803887367249,-0.0,-6.88116728042587e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.868408203125,0.0,0.0,9.426446194993332e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,9.926506027113646e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681945800781,0.0,0.0,7.331683445954695e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,9.926503844326362e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86883544921875,0.0,0.0,0.0004708707565441,287.80181884765625,294.1499938964844,288.7959289550781,286.1900939941406,289.4710998535156,288.7873840332031,287.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,0.99197119474411,-0.0,-6.878850200564558e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.868408203125,0.0,0.0,9.426446194993332e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,9.926506027113646e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681945800781,0.0,0.0,7.331683445954695e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,9.926503844326362e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86883544921875,0.0,0.0,0.0004708707565441,287.80181884765625,294.1499938964844,288.7959289550781,286.1900939941406,289.4710998535156,288.7873840332031,287.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,0.99197119474411,-0.0,-6.878850200564558e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661499023437,0.0,0.0,9.425663301954046e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86590576171875,0.0,0.0,9.92568166111596e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659362792969,0.0,0.0,7.331074448302388e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86602783203125,0.0,0.0,9.925679478328676e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665771484375,0.0,0.0,0.000470831640996,287.7991943359375,294.1499938964844,288.7912292480469,286.1872863769531,289.4650573730469,288.7879333496094,287.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525967806577,0.0,0.0,0.0,-0.0079729687422513,60.0,0.98870587348938,-0.0,-6.877701252960834e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639221191406,0.0,0.0,9.424884774489328e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636474609375,0.0,0.0,9.924862388288602e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8637084960937,0.0,0.0,7.330469088628888e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638000488281,0.0,0.0,9.924860205501318e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86431884765625,0.0,0.0,0.0004707927582785,287.7966003417969,294.1499938964844,288.785400390625,286.1836853027344,289.4590148925781,288.7877502441406,287.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,0.9847577214241028,-0.0,-6.876559410784466e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85943603515625,0.0,0.0,9.423342999070884e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85919189453125,0.0,0.0,9.923239122144878e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592529296875,0.0,0.0,7.329270010814071e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593139648437,0.0,0.0,9.923236939357594e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85986328125,0.0,0.0,0.0004707157495431,287.7914428710937,294.1499938964844,288.77020263671875,286.1737976074219,289.4468688964844,288.78515625,287.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,0.9747119545936584,-0.0,-6.874297753256543e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85943603515625,0.0,0.0,9.423342999070884e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85919189453125,0.0,0.0,9.923239122144878e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592529296875,0.0,0.0,7.329270010814071e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593139648437,0.0,0.0,9.923236939357594e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85986328125,0.0,0.0,0.0004707157495431,287.7914428710937,294.1499938964844,288.77020263671875,286.1737976074219,289.4468688964844,288.78515625,287.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,0.9747119545936584,-0.0,-6.874297753256543e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550109863281,0.0,0.0,9.42181213758886e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547668457031,0.0,0.0,9.921626769937576e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548278808594,0.0,0.0,7.328078936552629e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,9.92162458715029e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0004706392646767,287.7863464355469,294.1499938964844,288.75,286.1601257324219,289.4346618652344,288.7790222167969,287.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326337231854495e-09,0.0010039468761533,-0.015626223757863,0.0,0.0,0.0,-0.0079490523785352,60.0,0.9613240957260132,-0.0,-6.87205243821154e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550109863281,0.0,0.0,9.42181213758886e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547668457031,0.0,0.0,9.921626769937576e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548278808594,0.0,0.0,7.328078936552629e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,9.92162458715029e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0004706392646767,287.7863464355469,294.1499938964844,288.75,286.1601257324219,289.4346618652344,288.7790222167969,287.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326337231854495e-09,0.0010039468761533,-0.015626223757863,0.0,0.0,0.0,-0.0079490523785352,60.0,0.9613240957260132,-0.0,-6.87205243821154e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506164550781,0.0,0.0,9.419726848136634e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503723144531,0.0,0.0,9.919430885929614e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85040283203125,0.0,0.0,7.326457125600427e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504943847656,0.0,0.0,9.91942870314233e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510131835937,0.0,0.0,0.0004705351020675,287.7812805175781,294.1499938964844,288.7247314453125,286.143798828125,289.4222412109375,288.7691955566406,287.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300252319846322e-09,0.001003723940812,-0.0155578926205635,0.0,0.0,0.0,-0.0079361218959093,60.0,0.9445524215698242,-0.0,-6.868998525533243e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506164550781,0.0,0.0,9.419726848136634e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503723144531,0.0,0.0,9.919430885929614e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85040283203125,0.0,0.0,7.326457125600427e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504943847656,0.0,0.0,9.91942870314233e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510131835937,0.0,0.0,0.0004705351020675,287.7812805175781,294.1499938964844,288.7247314453125,286.143798828125,289.4222412109375,288.7691955566406,287.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300252319846322e-09,0.001003723940812,-0.0155578926205635,0.0,0.0,0.0,-0.0079361218959093,60.0,0.9445524215698242,-0.0,-6.868998525533243e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84625244140625,0.0,0.0,9.416613465873525e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,9.916151611832902e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460388183594,0.0,0.0,7.324034959310666e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,9.916149429045618e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466491699219,0.0,0.0,0.0004703795711975,287.7762756347656,294.1499938964844,288.69488525390625,286.12615966796875,289.4095764160156,288.7552795410156,287.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261355434133975e-09,0.0010033913422375,-0.0154560012742877,0.0,0.0,0.0,-0.0079168388620018,60.0,0.924346387386322,-0.0,-6.864446078225228e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84625244140625,0.0,0.0,9.416613465873525e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,9.916151611832902e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460388183594,0.0,0.0,7.324034959310666e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,9.916149429045618e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466491699219,0.0,0.0,0.0004703795711975,287.7762756347656,294.1499938964844,288.69488525390625,286.12615966796875,289.4095764160156,288.7552795410156,287.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261355434133975e-09,0.0010033913422375,-0.0154560012742877,0.0,0.0,0.0,-0.0079168388620018,60.0,0.924346387386322,-0.0,-6.864446078225228e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,9.414715168531984e-05,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,9.914152906276286e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438720703125,0.0,0.0,7.322558667510748e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,9.914150723489e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.844482421875,0.0,0.0,0.0004702847509179,287.7738037109375,294.1499938964844,288.6783752441406,286.11688232421875,289.403076171875,288.7466735839844,287.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237657057539536e-09,0.0010031887795776,-0.0153939230367541,0.0,0.0,0.0,-0.0079050911590456,60.0,0.9130011796951294,-0.0,-6.861673540470292e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419189453125,0.0,0.0,9.41262042033486e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,9.911946835927664e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,7.320929580600932e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,9.91194465314038e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.0,0.0004701800935436,287.7713623046875,294.1499938964844,288.6608581542969,286.1073303222656,289.3965148925781,288.7370910644531,287.3764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211506420328305e-09,0.0010029651457443,-0.0153254196047782,0.0,0.0,0.0,-0.007892127148807,60.0,0.900960087776184,-0.0,-6.858614653992845e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393249511719,0.0,0.0,9.409862832399084e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,9.909043001243845e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,7.318785355892032e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,9.909041546052322e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,0.0004700423742178,287.7684326171875,294.1499938964844,288.6385803222656,286.09552001953125,289.38848876953125,288.7242736816406,287.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177092615189394e-09,0.0010026708478108,-0.0152352694422006,0.0,0.0,0.0,-0.0078750662505626,60.0,0.8856157660484314,-0.0,-6.8545901399375e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376159667969,0.0,0.0,9.4079106929712e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,9.906986815622076e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,7.317266135942191e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,9.906984632834792e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,0.0004699448181781,287.7664794921875,294.1499938964844,288.6230163574219,286.08746337890625,289.383056640625,288.71514892578125,287.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024686343967,6.152723663888082e-09,0.0010024624643847,-0.0151714347302913,0.0,0.0,0.0,-0.0078629860654473,60.0,0.8749454021453857,-0.0,-6.851740863567103e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,9.402653085999192e-05,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,9.901450539473444e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,7.31317704776302e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,9.90144908428192e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,0.0004696822143159,287.7616577148437,294.1499938964844,288.5817565917969,286.0666809082031,289.3691101074219,288.6893920898437,287.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871241380766605e-09,0.0010019015753641,-0.014999589882791,0.0,0.0,0.0,-0.0078304652124643,60.0,0.8463715314865112,-0.0,-6.84407410744825e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,9.402653085999192e-05,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,9.901450539473444e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,7.31317704776302e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,9.90144908428192e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,0.0004696822143159,287.7616577148437,294.1499938964844,288.5817565917969,286.0666809082031,289.3691101074219,288.6893920898437,287.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871241380766605e-09,0.0010019015753641,-0.014999589882791,0.0,0.0,0.0,-0.0078304652124643,60.0,0.8463715314865112,-0.0,-6.84407410744825e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,9.397033863933756e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,9.895533003145827e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,7.30880638002418e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,9.895531547954306e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,0.0004694015078712,287.7569274902344,294.1499938964844,288.53741455078125,286.0451354980469,289.35467529296875,288.6602783203125,287.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017012221803952e-09,0.0010013020364567,-0.0148159246891736,0.0,0.0,0.0,-0.0077957077883183,60.0,0.81563800573349,-0.0,-6.83588439187588e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,9.397033863933756e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,9.895533003145827e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,7.30880638002418e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,9.895531547954306e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,0.0004694015078712,287.7569274902344,294.1499938964844,288.53741455078125,286.0451354980469,289.35467529296875,288.6602783203125,287.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017012221803952e-09,0.0010013020364567,-0.0148159246891736,0.0,0.0,0.0,-0.0077957077883183,60.0,0.81563800573349,-0.0,-6.83588439187588e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,9.391216735821216e-05,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,9.889407374430448e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,7.30428218957968e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,9.889405919238924e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,0.0004691109352279,287.7522277832031,294.1499938964844,288.4904479980469,286.0229187011719,289.33966064453125,288.6278076171875,287.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006874799728,5.944442715843934e-09,0.0010006815427914,-0.0146258203312754,0.0,0.0,0.0,-0.0077597321942448,60.0,0.7829126715660095,-0.0,-6.827413301380147e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,9.391216735821216e-05,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,9.889407374430448e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,7.30428218957968e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,9.889405919238924e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,0.0004691109352279,287.7522277832031,294.1499938964844,288.4904479980469,286.0229187011719,289.33966064453125,288.6278076171875,287.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006874799728,5.944442715843934e-09,0.0010006815427914,-0.0146258203312754,0.0,0.0,0.0,-0.0077597321942448,60.0,0.7829126715660095,-0.0,-6.827413301380147e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82281494140625,0.0,0.0,9.388290345668791e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,9.88632600638084e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,7.302006270037964e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227233886719,0.0,0.0,9.886323823593556e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,0.0004689647466875,287.7498779296875,294.1499938964844,288.466064453125,286.0115966796875,289.3319396972656,288.6104431152344,287.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003693168982,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.7659162878990173,-0.0,-6.823153597679267e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207397460937,0.0,0.0,9.385379235027358e-05,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,9.883260645437986e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,7.29974199202843e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,9.8832584626507e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,0.0004688193439505,287.7475891113281,294.1499938964844,288.441162109375,286.00018310546875,289.3240661621094,288.5923767089844,287.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000064658001,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.7485572695732117,-0.0,-6.8189180524314e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166198730469,0.0,0.0,9.379693801747636e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,9.877273259917274e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164367675781,0.0,0.0,7.29531966499053e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165283203125,0.0,0.0,9.87727107712999e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,0.0004685353196691,287.74298095703125,294.1499938964844,288.3900146484375,285.97705078125,289.3078918457031,288.5543518066406,287.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999458017759,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7128762006759644,-0.0,-6.810647334987152e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166198730469,0.0,0.0,9.379693801747636e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,9.877273259917274e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164367675781,0.0,0.0,7.29531966499053e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165283203125,0.0,0.0,9.87727107712999e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,0.0004685353196691,287.74298095703125,294.1499938964844,288.3900146484375,285.97705078125,289.3078918457031,288.5543518066406,287.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999458017759,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7128762006759644,-0.0,-6.810647334987152e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125305175781,0.0,0.0,9.37434087973088e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81231689453125,0.0,0.0,9.871635847957803e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123474121094,0.0,0.0,7.291156362043694e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,9.871634392766282e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128967285156,0.0,0.0,0.0004682679427787,287.73846435546875,294.1499938964844,288.3373107910156,285.95367431640625,289.29107666015625,288.5138854980469,287.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.6760615110397339,-0.0,-6.80286547094511e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125305175781,0.0,0.0,9.37434087973088e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81231689453125,0.0,0.0,9.871635847957803e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123474121094,0.0,0.0,7.291156362043694e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,9.871634392766282e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128967285156,0.0,0.0,0.0004682679427787,287.73846435546875,294.1499938964844,288.3373107910156,285.95367431640625,289.29107666015625,288.5138854980469,287.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.6760615110397339,-0.0,-6.80286547094511e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
