time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345660,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,9.369484905619174e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,9.866523032542318e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,7.287380140041932e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.808349609375,0.0,0.0,9.866521577350797e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,0.0004680253914557,287.7339782714844,294.1499938964844,288.283447265625,285.9302062988281,289.2736511230469,288.4712829589844,287.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983630152419,-0.0139155462384223,0.0,0.0,0.0,-0.0076253204606473,60.0,0.6384215950965881,-0.0,-6.79580978157901e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,9.369484905619174e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,9.866523032542318e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,7.287380140041932e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.808349609375,0.0,0.0,9.866521577350797e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,0.0004680253914557,287.7339782714844,294.1499938964844,288.283447265625,285.9302062988281,289.2736511230469,288.4712829589844,287.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983630152419,-0.0139155462384223,0.0,0.0,0.0,-0.0076253204606473,60.0,0.6384215950965881,-0.0,-6.79580978157901e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.804443359375,0.0,0.0,9.365355072077364e-05,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,9.86217346508056e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,7.284167077159509e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,9.862172009889036e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0004678190744016,287.7295837402344,294.1499938964844,288.2288513183594,285.9067687988281,289.2555236816406,288.4266357421875,287.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.6217639432532e-09,0.0009979221504181,-0.0137805035337805,0.0,0.0,0.0,-0.0075997654348611,60.0,0.6001966595649719,-0.0,-6.789809958718251e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.804443359375,0.0,0.0,9.365355072077364e-05,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,9.86217346508056e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,7.284167077159509e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,9.862172009889036e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0004678190744016,287.7295837402344,294.1499938964844,288.2288513183594,285.9067687988281,289.2555236816406,288.4266357421875,287.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.6217639432532e-09,0.0009979221504181,-0.0137805035337805,0.0,0.0,0.0,-0.0075997654348611,60.0,0.6001966595649719,-0.0,-6.789809958718251e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8024597167969,0.0,0.0,9.363546269014478e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80224609375,0.0,0.0,9.860268619377166e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.0,0.0,7.282760634552687e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,9.860267164185645e-05,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,0.000467728707008,287.7273864746094,294.1499938964844,288.2013854980469,285.8951110839844,289.2462463378906,288.4037170410156,287.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599180674664694e-09,0.0009977290173992,-0.0137213412672281,0.0,0.0,0.0,-0.0075885700061917,60.0,0.5809640884399414,-0.0,-6.787181661138676e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.0,0.0,9.362020500702783e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,9.858662087935954e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,7.281573925865814e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,9.858660632744431e-05,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008117675781,0.0,0.0,0.0004676525131799,287.7252197265625,294.1499938964844,288.1738586425781,285.8835144042969,289.2367858886719,288.38037109375,287.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580131023918966e-09,0.000997566152364,-0.0136714363470673,0.0,0.0,0.0,-0.0075791259296238,60.0,0.5616919994354248,-0.0,-6.784965478345839e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,9.3603361165151e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,9.856888209469616e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,7.2802635258995e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79766845703125,0.0,0.0,9.856886754278094e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,0.000467568374006,287.7222900390625,294.1499938964844,288.136474609375,285.86785888671875,289.22369384765625,288.3481140136719,287.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559087412621011e-09,0.0009973861742764,-0.0136163076385855,0.0,0.0,0.0,-0.0075686937198042,60.0,0.5354701280593872,-0.0,-6.782517658621148e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,9.359722753288224e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,9.856242832029238e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,7.27978695067577e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,9.856240649241954e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,0.0004675377276726,287.7209167480469,294.1499938964844,288.118896484375,285.8605651855469,289.21746826171875,288.3327941894531,287.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973261039704,5.55141888014532e-09,0.0009973205160349,-0.0135962180793285,0.0,0.0,0.0,-0.0075648920610547,60.0,0.5231450796127319,-0.0,-6.781625927487768e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,9.358590614283456e-05,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,9.855050302576274e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,7.278906559804454e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79248046875,0.0,0.0,9.855048847384752e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,0.00046748117893,287.7166442871094,294.1499938964844,288.0643005371094,285.8381042480469,289.1975402832031,288.283935546875,287.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972046827897,5.537228009444561e-09,0.0009971992112696,-0.013559041544795,0.0,0.0,0.0,-0.007557856850326,60.0,0.4848124384880066,-0.0,-6.779975336712597e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,9.358590614283456e-05,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,9.855050302576274e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,7.278906559804454e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79248046875,0.0,0.0,9.855048847384752e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,0.00046748117893,287.7166442871094,294.1499938964844,288.0643005371094,285.8381042480469,289.1975402832031,288.283935546875,287.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972046827897,5.537228009444561e-09,0.0009971992112696,-0.013559041544795,0.0,0.0,0.0,-0.007557856850326,60.0,0.4848124384880066,-0.0,-6.779975336712597e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,9.358731767861173e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884826660156,0.0,0.0,9.855199459707364e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,7.279015699168667e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,9.85519727692008e-05,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,0.0004674882220569,287.7124328613281,294.1499938964844,288.01043701171875,285.8163146972656,289.1769714355469,288.23406982421875,287.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972190018743,5.538904890300955e-09,0.0009972134139388,-0.0135634345933794,0.0,0.0,0.0,-0.0075586880557239,60.0,0.4469556808471679,-0.0,-6.78017073596493e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,9.358731767861173e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884826660156,0.0,0.0,9.855199459707364e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,7.279015699168667e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,9.85519727692008e-05,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,0.0004674882220569,287.7124328613281,294.1499938964844,288.01043701171875,285.8163146972656,289.1769714355469,288.23406982421875,287.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972190018743,5.538904890300955e-09,0.0009972134139388,-0.0135634345933794,0.0,0.0,0.0,-0.0075586880557239,60.0,0.4469556808471679,-0.0,-6.78017073596493e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848205566406,0.0,0.0,9.36021824600175e-05,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,9.856763790594414e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,7.280171848833561e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,9.856762335402892e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,0.0004675624659284,287.7082824707031,294.1499938964844,287.9577331542969,285.7952880859375,289.1558532714844,288.1834411621094,287.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099737662822,5.557336368866572e-09,0.0009973710402846,-0.013611719943583,0.0,0.0,0.0,-0.0075678247958421,60.0,0.4098254144191742,-0.0,-6.782313732855982e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848205566406,0.0,0.0,9.36021824600175e-05,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,9.856763790594414e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,7.280171848833561e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,9.856762335402892e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,0.0004675624659284,287.7082824707031,294.1499938964844,287.9577331542969,285.7952880859375,289.1558532714844,288.1834411621094,287.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099737662822,5.557336368866572e-09,0.0009973710402846,-0.013611719943583,0.0,0.0,0.0,-0.0075678247958421,60.0,0.4098254144191742,-0.0,-6.782313732855982e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,9.361394768347964e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826843261719,0.0,0.0,9.858002886176108e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,7.281087164301425e-05,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828063964844,0.0,0.0,9.858001430984586e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,0.0004676212265621,287.7062072753906,294.1499938964844,287.93194580078125,285.78515625,289.14508056640625,288.1579284667969,287.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975015418604,5.571958006100885e-09,0.0009974959539249,-0.0136500252410769,0.0,0.0,0.0,-0.0075750732794404,60.0,0.3916267156600952,-0.0,-6.784014772165392e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809753417969,0.0,0.0,9.362935816170648e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,9.859626152319834e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78082275390625,0.0,0.0,7.282285514520481e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,9.85962396953255e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78131103515625,0.0,0.0,0.0004676982352975,287.70416259765625,294.1499938964844,287.9065856933594,285.7752380371094,289.1341552734375,288.13232421875,287.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976654546335,5.591120455505916e-09,0.000997659866698,-0.0137002253904938,0.0,0.0,0.0,-0.0075845727697014,60.0,0.373736023902893,-0.0,-6.786243744727471e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,9.366794256493448e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,9.863689047051594e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770080566406,0.0,0.0,7.285286847036332e-05,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,9.863687591860072e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.0,0.0004678909608628,287.7001037597656,294.1499938964844,287.8572998046875,285.75634765625,289.1119689941406,288.0810241699219,287.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980758186429,5.639112732325202e-09,0.0009980702307075,-0.0138259520754218,0.0,0.0,0.0,-0.0076083648018538,60.0,0.3387378454208374,-0.0,-6.791828610630547e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,9.366794256493448e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,9.863689047051594e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770080566406,0.0,0.0,7.285286847036332e-05,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,9.863687591860072e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.0,0.0004678909608628,287.7001037597656,294.1499938964844,287.8572998046875,285.75634765625,289.1119689941406,288.0810241699219,287.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980758186429,5.639112732325202e-09,0.0009980702307075,-0.0138259520754218,0.0,0.0,0.0,-0.0076083648018538,60.0,0.3387378454208374,-0.0,-6.791828610630547e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,9.371640771860255e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,9.868792403722182e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,7.289055793080479e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,9.86879094853066e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,0.0004681330465245,287.69610595703125,294.1499938964844,287.810302734375,285.7387390136719,289.0892944335937,288.0299072265625,287.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985915385186,5.699418270666001e-09,0.0009985858341678,-0.0139839360490441,0.0,0.0,0.0,-0.0076382607221603,60.0,0.3052869141101837,-0.0,-6.798850193945327e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,9.371640771860255e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,9.868792403722182e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,7.289055793080479e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,9.86879094853066e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,0.0004681330465245,287.69610595703125,294.1499938964844,287.810302734375,285.7387390136719,289.0892944335937,288.0299072265625,287.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985915385186,5.699418270666001e-09,0.0009985858341678,-0.0139839360490441,0.0,0.0,0.0,-0.0076382607221603,60.0,0.3052869141101837,-0.0,-6.798850193945327e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,9.37726508709602e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694702148437,0.0,0.0,9.874715760815889e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695007324219,0.0,0.0,7.293430826393887e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76959228515625,0.0,0.0,9.874713578028604e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,0.0004684140149038,287.692138671875,294.1499938964844,287.7659912109375,285.7225952148437,289.0661926269531,287.9794311523437,287.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991901461035,5.769419608725457e-09,0.0009991844417527,-0.0141673190519213,0.0,0.0,0.0,-0.0076729631982743,60.0,0.273586094379425,-0.0,-6.80700438238091e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,9.37726508709602e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694702148437,0.0,0.0,9.874715760815889e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695007324219,0.0,0.0,7.293430826393887e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76959228515625,0.0,0.0,9.874713578028604e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,0.0004684140149038,287.692138671875,294.1499938964844,287.7659912109375,285.7225952148437,289.0661926269531,287.9794311523437,287.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991901461035,5.769419608725457e-09,0.0009991844417527,-0.0141673190519213,0.0,0.0,0.0,-0.0076729631982743,60.0,0.273586094379425,-0.0,-6.80700438238091e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,9.38338489504531e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657775878906,0.0,0.0,9.88115934887901e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76580810546875,0.0,0.0,7.298190030269325e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,9.881157893687488e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,0.0004687196924351,287.688232421875,294.1499938964844,287.7247314453125,285.7081298828125,289.04278564453125,287.929931640625,287.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.84558756955289e-09,0.000999835669063,-0.0143668539822101,0.0,0.0,0.0,-0.0077107227407395,60.0,0.2437232136726379,-0.0,-6.815882613864235e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,9.38338489504531e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657775878906,0.0,0.0,9.88115934887901e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76580810546875,0.0,0.0,7.298190030269325e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,9.881157893687488e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,0.0004687196924351,287.688232421875,294.1499938964844,287.7247314453125,285.7081298828125,289.04278564453125,287.929931640625,287.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.84558756955289e-09,0.000999835669063,-0.0143668539822101,0.0,0.0,0.0,-0.0077107227407395,60.0,0.2437232136726379,-0.0,-6.815882613864235e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,9.38655066420324e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,9.884493192657828e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,7.300652941921726e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640380859375,0.0,0.0,9.884491737466304e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,0.0004688778135459,287.6863098144531,294.1499938964844,287.7053527832031,285.7015380859375,289.03094482421875,287.9056396484375,287.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001785121858,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302576974034,60.0,0.2295669615268707,-0.0,-6.820477693736393e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,9.389733168063684e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,9.88784449873492e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,7.303128222702071e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,9.887843043543398e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625732421875,0.0,0.0,0.0004690368077717,287.6843566894531,294.1499938964844,287.6868896484375,285.6954650878906,289.0190734863281,287.8818664550781,287.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.9246105799104515e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2160678803920745,-0.0,-6.825099063689778e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,9.394515655003488e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,9.89288091659546e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,7.306847692234442e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,9.892879461403936e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,0.0004692756920121,287.68145751953125,294.1499938964844,287.66064453125,285.68719482421875,289.0008850097656,287.84674072265625,287.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.984139406223221e-09,0.0010010205442085,-0.0147298108786344,0.0,0.0,0.0,-0.0077794091776013,60.0,0.1967776119709015,-0.0,-6.832046750560039e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586364746094,0.0,0.0,9.395995584782212e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584533691406,0.0,0.0,9.894438699120656e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,7.307998748729005e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.758544921875,0.0,0.0,9.894437243929131e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,0.0004693496157415,287.6805419921875,294.1499938964844,287.6528625488281,285.684814453125,288.9951171875,287.8358764648437,287.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002556229844913e-09,0.0010011779377236,-0.0147780561819672,0.0,0.0,0.0,-0.0077885389328002,60.0,0.1909506320953369,-0.0,-6.834196852878449e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,9.401825809618458e-05,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,9.900578152155504e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548522949219,0.0,0.0,7.312533125514165e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,9.90057669696398e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,0.000469640828669,287.6767883300781,294.1499938964844,287.6230163574219,285.6763610839844,288.97100830078125,287.792724609375,287.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751195185559945e-09,0.001001798431389,-0.0149681437760591,0.0,0.0,0.0,-0.0078245121985673,60.0,0.1687464714050293,-0.0,-6.84267149608786e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,9.401825809618458e-05,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,9.900578152155504e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548522949219,0.0,0.0,7.312533125514165e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,9.90057669696398e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,0.000469640828669,287.6767883300781,294.1499938964844,287.6230163574219,285.6763610839844,288.97100830078125,287.792724609375,287.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751195185559945e-09,0.001001798431389,-0.0149681437760591,0.0,0.0,0.0,-0.0078245121985673,60.0,0.1687464714050293,-0.0,-6.84267149608786e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,9.406991011928768e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,9.906017658067869e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75128173828125,0.0,0.0,7.316550181712955e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,9.906016202876344e-05,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,0.000469898834126,287.6730651855469,294.1499938964844,287.5977478027344,285.6702880859375,288.94683837890625,287.75250244140625,287.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139402319860211e-09,0.0010023481445387,-0.0151365380734205,0.0,0.0,0.0,-0.0078563801944255,60.0,0.1492879986763,-0.0,-6.850183353890317e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,9.406991011928768e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,9.906017658067869e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75128173828125,0.0,0.0,7.316550181712955e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,9.906016202876344e-05,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,0.000469898834126,287.6730651855469,294.1499938964844,287.5977478027344,285.6702880859375,288.94683837890625,287.75250244140625,287.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139402319860211e-09,0.0010023481445387,-0.0151365380734205,0.0,0.0,0.0,-0.0078563801944255,60.0,0.1492879986763,-0.0,-6.850183353890317e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,9.411056817043573e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,9.910298831528051e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,7.319713040487841e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,9.91029737633653e-05,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,0.0004701019497588,287.6693725585937,294.1499938964844,287.5774230957031,285.666748046875,288.9227294921875,287.716064453125,287.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027870303019,6.18998896584344e-09,0.0010027808602899,-0.0152690540999174,0.0,0.0,0.0,-0.0078814579173922,60.0,0.1332577317953109,-0.0,-6.856097911622784e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,9.411056817043573e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,9.910298831528051e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,7.319713040487841e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,9.91029737633653e-05,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,0.0004701019497588,287.6693725585937,294.1499938964844,287.5774230957031,285.666748046875,288.9227294921875,287.716064453125,287.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027870303019,6.18998896584344e-09,0.0010027808602899,-0.0152690540999174,0.0,0.0,0.0,-0.0078814579173922,60.0,0.1332577317953109,-0.0,-6.856097911622784e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,9.412680083187296e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74591064453125,0.0,0.0,9.912008681567386e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459411621094,0.0,0.0,7.320975419133902e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,9.912007226375864e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,0.0004701830330304,287.66754150390625,294.1499938964844,287.5692443847656,285.6659851074219,288.91070556640625,287.69927978515625,287.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.210178593590854e-09,0.0010029535042122,-0.0153219411149621,0.0,0.0,0.0,-0.0078914668411016,60.0,0.1264474391937255,-0.0,-6.858459045133716e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74432373046875,0.0,0.0,9.413904626853764e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,9.91329798125662e-05,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74420166015625,0.0,0.0,7.321927841985598e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,9.913296526065096e-05,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,0.0004702442092821,287.6657409667969,294.1499938964844,287.5624389648437,285.6659545898437,288.8987121582031,287.6835327148437,287.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030899429693,6.225400639436884e-09,0.001003083656542,-0.0153618166223168,0.0,0.0,0.0,-0.0078990133479237,60.0,0.1205645501613617,-0.0,-6.860239665229528e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408142089844,0.0,0.0,9.415193198947236e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406616210937,0.0,0.0,9.914654219755904e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,7.322929741349071e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,9.91465276456438e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411193847656,0.0,0.0,0.0004703085287474,287.6621398925781,294.1499938964844,287.5531616210937,285.6680603027344,288.8749084472656,287.6552734375,287.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032266145572,6.2413785251180814e-09,0.0010032203281298,-0.01540367025882,0.0,0.0,0.0,-0.0079069342464208,60.0,0.1115566194057464,-0.0,-6.862109103167313e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408142089844,0.0,0.0,9.415193198947236e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406616210937,0.0,0.0,9.914654219755904e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,7.322929741349071e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,9.91465276456438e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411193847656,0.0,0.0,0.0004703085287474,287.6621398925781,294.1499938964844,287.5531616210937,285.6680603027344,288.8749084472656,287.6552734375,287.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032266145572,6.2413785251180814e-09,0.0010032203281298,-0.01540367025882,0.0,0.0,0.0,-0.0079069342464208,60.0,0.1115566194057464,-0.0,-6.862109103167313e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,9.414802480023354e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,9.914243855746464e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372131347656,0.0,0.0,7.32262633391656e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372741699219,0.0,0.0,9.91424240055494e-05,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,0.0004702890582848,287.6585998535156,294.1499938964844,287.54998779296875,285.6732788085937,288.8514099121094,287.6319885253906,287.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031844722107,6.236446470353485e-09,0.0010031783021986,-0.0153907509520649,0.0,0.0,0.0,-0.007904490455985,60.0,0.1067292839288711,-0.0,-6.861532142465876e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
