time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348000,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,9.414802480023354e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,9.914243855746464e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372131347656,0.0,0.0,7.32262633391656e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372741699219,0.0,0.0,9.91424240055494e-05,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,0.0004702890582848,287.6585998535156,294.1499938964844,287.54998779296875,285.6732788085937,288.8514099121094,287.6319885253906,287.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031844722107,6.236446470353485e-09,0.0010031783021986,-0.0153907509520649,0.0,0.0,0.0,-0.007904490455985,60.0,0.1067292839288711,-0.0,-6.861532142465876e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,9.413119551027194e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,9.912471432471648e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337951660156,0.0,0.0,7.321317389141768e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,9.912469977280124e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,0.0004702049773186,287.6551208496094,294.1499938964844,287.54998779296875,285.6794738769531,288.8283386230469,287.61395263671875,287.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030046105384,6.2154072999476284e-09,0.0010029984405264,-0.0153356380760669,0.0,0.0,0.0,-0.0078940605744719,60.0,0.1053391247987747,-0.0,-6.859070822429203e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,9.413119551027194e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,9.912471432471648e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337951660156,0.0,0.0,7.321317389141768e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,9.912469977280124e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,0.0004702049773186,287.6551208496094,294.1499938964844,287.54998779296875,285.6794738769531,288.8283386230469,287.61395263671875,287.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030046105384,6.2154072999476284e-09,0.0010029984405264,-0.0153356380760669,0.0,0.0,0.0,-0.0078940605744719,60.0,0.1053391247987747,-0.0,-6.859070822429203e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73052978515625,0.0,0.0,9.410729398950934e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,9.90995395113714e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303771972656,0.0,0.0,7.319458381971344e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,9.909952495945618e-05,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,0.0004700855643022,287.6516418457031,294.1499938964844,287.54998779296875,285.6844787597656,288.8056945800781,287.6000061035156,287.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027493117377,6.185555623261507e-09,0.0010027431417256,-0.0152574405074119,0.0,0.0,0.0,-0.0078792618587613,60.0,0.1048885658383369,-0.0,-6.855579925968415e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73052978515625,0.0,0.0,9.410729398950934e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,9.90995395113714e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303771972656,0.0,0.0,7.319458381971344e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,9.909952495945618e-05,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,0.0004700855643022,287.6516418457031,294.1499938964844,287.54998779296875,285.6844787597656,288.8056945800781,287.6000061035156,287.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027493117377,6.185555623261507e-09,0.0010027431417256,-0.0152574405074119,0.0,0.0,0.0,-0.0078792618587613,60.0,0.1048885658383369,-0.0,-6.855579925968415e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,9.409304766450076e-05,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,9.908454376272856e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,7.318350253626704e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,9.908452921081334e-05,298.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,0.0004700144054368,287.64996337890625,294.1499938964844,287.54998779296875,285.68658447265625,288.7945251464844,287.5942687988281,287.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025972733274,6.167772514942271e-09,0.0010025911033153,-0.0152108548209071,0.0,0.0,0.0,-0.00787044595927,60.0,0.1047361120581626,-0.0,-6.853500167380845e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271423339844,0.0,0.0,9.407730249222368e-05,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269897460937,0.0,0.0,9.906795457936823e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,7.317124982364476e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72705078125,0.0,0.0,9.9067940027453e-05,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,0.000469935737783,287.64825439453125,294.1499938964844,287.54998779296875,285.6884155273437,288.783447265625,287.5892028808594,287.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024291696026,6.148116238335888e-09,0.0010024229995906,-0.0151593638584017,0.0,0.0,0.0,-0.0078607015311717,60.0,0.1045962795615196,-0.0,-6.851202272173397e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243347167969,0.0,0.0,9.404800948686898e-05,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72418212890625,0.0,0.0,9.903711179504172e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,7.314846880035475e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242431640625,0.0,0.0,9.903709724312648e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,0.0004697894328273,287.6454162597656,294.1499938964844,287.54998779296875,285.6909484863281,288.7650756835937,287.5819702148437,287.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021165944635,6.1115676963652285e-09,0.0010021105408668,-0.0150636220350861,0.0,0.0,0.0,-0.0078425826504826,60.0,0.104373998939991,-0.0,-6.846930489246007e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72381591796875,0.0,0.0,9.404207958141342e-05,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,9.903086902340874e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,7.314385584322736e-05,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237243652344,0.0,0.0,9.903085447149353e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,0.0004697598342318,287.6448974609375,294.1499938964844,287.54998779296875,285.6913452148437,288.7616271972656,287.5807189941406,287.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020533809438,6.1041696142183355e-09,0.0010020472109317,-0.0150442430749535,0.0,0.0,0.0,-0.0078389151021838,60.0,0.1043326258659362,-0.0,-6.846065758736587e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,9.400227281730622e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203369140625,0.0,0.0,9.898895223159344e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203674316406,0.0,0.0,7.3112896643579e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204284667969,0.0,0.0,9.89889376796782e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,0.0004695609677582,287.6415710449219,294.1499938964844,287.54998779296875,285.6933288574219,288.7402038574219,287.57421875,287.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016285814344,6.054504897434754e-09,0.0010016225278377,-0.01491414103657,0.0,0.0,0.0,-0.0078142937272787,60.0,0.1040812283754348,-0.0,-6.84026346675637e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,9.400227281730622e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203369140625,0.0,0.0,9.898895223159344e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203674316406,0.0,0.0,7.3112896643579e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204284667969,0.0,0.0,9.89889376796782e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,0.0004695609677582,287.6415710449219,294.1499938964844,287.54998779296875,285.6933288574219,288.7402038574219,287.57421875,287.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016285814344,6.054504897434754e-09,0.0010016225278377,-0.01491414103657,0.0,0.0,0.0,-0.0078142937272787,60.0,0.1040812283754348,-0.0,-6.84026346675637e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.0,0.0,9.395920642418788e-05,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170715332031,0.0,0.0,9.894360118778422e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71710205078125,0.0,0.0,7.307940541068092e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,9.8943586635869e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.0,0.0,0.0004693458613473,287.6383056640625,294.1499938964844,287.54998779296875,285.6944885253906,288.7191162109375,287.56903076171875,287.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785202076031e-09,0.0010011632693931,-0.0147734163329005,0.0,0.0,0.0,-0.0077876630239188,60.0,0.1038372665643692,-0.0,-6.833990084942343e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.0,0.0,9.395920642418788e-05,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170715332031,0.0,0.0,9.894360118778422e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71710205078125,0.0,0.0,7.307940541068092e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,9.8943586635869e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.0,0.0,0.0004693458613473,287.6383056640625,294.1499938964844,287.54998779296875,285.6944885253906,288.7191162109375,287.56903076171875,287.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785202076031e-09,0.0010011632693931,-0.0147734163329005,0.0,0.0,0.0,-0.0077876630239188,60.0,0.1038372665643692,-0.0,-6.833990084942343e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,9.391322237206624e-05,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,9.889517241390422e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,7.30436368030496e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,9.8895157861989e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142333984375,0.0,0.0,0.0004691161448135,287.6351013183594,294.1499938964844,287.54998779296875,285.6948547363281,288.698486328125,287.5650939941406,287.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423975196538e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1036017090082168,-0.0,-6.827294640743278e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,9.391322237206624e-05,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,9.889517241390422e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,7.30436368030496e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,9.8895157861989e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142333984375,0.0,0.0,0.0004691161448135,287.6351013183594,294.1499938964844,287.54998779296875,285.6948547363281,288.698486328125,287.5650939941406,287.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423975196538e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1036017090082168,-0.0,-6.827294640743278e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123718261719,0.0,0.0,9.388959006173536e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.887028863886373e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122497558594,0.0,0.0,7.302525773411617e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122802734375,0.0,0.0,9.887027408694848e-05,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,0.0004689980996772,287.63348388671875,294.1499938964844,287.54998779296875,285.6947937011719,288.68829345703125,287.5634460449219,287.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004207724705,-0.0145459380000829,0.0,0.0,0.0,-0.0077446149662137,60.0,0.1034866571426391,-0.0,-6.823855613902198e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,9.386546298628672e-05,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106018066406,0.0,0.0,9.884487371891736e-05,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,7.300648576347157e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,9.884486644295976e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110290527344,0.0,0.0,0.0004688775516115,287.6319274902344,294.1499938964844,287.54998779296875,285.6945495605469,288.67822265625,287.5619812011719,287.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296933159232,60.0,0.1033738031983375,-0.0,-6.82034411170207e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70758056640625,0.0,0.0,9.381643030792476e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074279785156,0.0,0.0,9.879324352368712e-05,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074584960937,0.0,0.0,7.296835246961564e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,9.879323624772952e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,0.0004686326428782,287.6287841796875,294.1499938964844,287.54998779296875,285.6936340332031,288.6582946777344,287.5595397949219,287.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993787661194,60.0,0.1031537726521492,-0.0,-6.813213815348719e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70758056640625,0.0,0.0,9.381643030792476e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074279785156,0.0,0.0,9.879324352368712e-05,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074584960937,0.0,0.0,7.296835246961564e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,9.879323624772952e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,0.0004686326428782,287.6287841796875,294.1499938964844,287.54998779296875,285.6936340332031,288.6582946777344,287.5595397949219,287.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993787661194,60.0,0.1031537726521492,-0.0,-6.813213815348719e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,9.376672824146226e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70428466796875,0.0,0.0,9.87409075605683e-05,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043151855469,0.0,0.0,7.292969530681148e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,9.874090028461068e-05,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046813964844,0.0,0.0,0.0004683843872044,287.6257019042969,294.1499938964844,287.54998779296875,285.6921691894531,288.6387634277344,287.5576171875,287.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1029419898986816,-0.0,-6.805989727354246e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,9.376672824146226e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70428466796875,0.0,0.0,9.87409075605683e-05,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043151855469,0.0,0.0,7.292969530681148e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,9.874090028461068e-05,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046813964844,0.0,0.0,0.0004683843872044,287.6257019042969,294.1499938964844,287.54998779296875,285.6921691894531,288.6387634277344,287.5576171875,287.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1029419898986816,-0.0,-6.805989727354246e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,9.3716531409882e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,9.868804772850126e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,7.289065251825377e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,9.868804045254365e-05,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015686035156,0.0,0.0,0.0004681336286012,287.6226501464844,294.1499938964844,287.54998779296875,285.69024658203125,288.6195678710937,287.5560913085937,287.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998580828309,5.6981139806566725e-09,0.0009985751239582,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1027377769351005,-0.0,-6.798698137799877e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,9.3716531409882e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,9.868804772850126e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,7.289065251825377e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,9.868804045254365e-05,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015686035156,0.0,0.0,0.0004681336286012,287.6226501464844,294.1499938964844,287.54998779296875,285.69024658203125,288.6195678710937,287.5560913085937,287.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998580828309,5.6981139806566725e-09,0.0009985751239582,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1027377769351005,-0.0,-6.798698137799877e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,9.366527228849007e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980895996094,0.0,0.0,9.863406739896163e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981201171875,0.0,0.0,7.285078754648566e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,9.863406012300402e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,0.0004678775731008,287.61962890625,294.1499938964844,287.54998779296875,285.6879577636719,288.6007080078125,287.55487060546875,287.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1025404259562492,-0.0,-6.791255202642787e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,9.366527228849007e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980895996094,0.0,0.0,9.863406739896163e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981201171875,0.0,0.0,7.285078754648566e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,9.863406012300402e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,0.0004678775731008,287.61962890625,294.1499938964844,287.54998779296875,285.6879577636719,288.6007080078125,287.55487060546875,287.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1025404259562492,-0.0,-6.791255202642787e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,9.36389551497996e-05,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,9.86063532764092e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,7.283031300175935e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,9.860633872449398e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969299316406,0.0,0.0,0.0004677460819948,287.6181335449219,294.1499938964844,287.54998779296875,285.68670654296875,288.5914306640625,287.55438232421875,287.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601361596774268e-09,0.000997747760266,-0.0137270549312233,0.0,0.0,0.0,-0.0075896517373621,60.0,0.1024442017078399,-0.0,-6.787435324895341e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,9.361210686620323e-05,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950378417969,0.0,0.0,9.85780861810781e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,7.280943100340664e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,9.857807162916288e-05,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,0.0004676120006479,287.6166687011719,294.1499938964844,287.54998779296875,285.68536376953125,288.58221435546875,287.5539245605469,287.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730560347437,60.0,0.1023492887616157,-0.0,-6.78354084016064e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923828125,0.0,0.0,9.356097143609075e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922607421875,0.0,0.0,9.852422954281792e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922912597656,0.0,0.0,7.276966061908752e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,9.85242222668603e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.692626953125,0.0,0.0,0.000467356556328,287.6139831542969,294.1499938964844,287.54998779296875,285.68280029296875,288.56549072265625,287.55322265625,287.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969217935577,5.50411760613656e-09,0.0009969162056222,-0.0134722990915179,0.0,0.0,0.0,-0.0075414436869323,60.0,0.1021776050329208,-0.0,-6.776125616170249e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,9.35564239625819e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,9.85194492386654e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,7.276612450368702e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69207763671875,0.0,0.0,9.851943468675016e-05,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923828125,0.0,0.0,0.0004673338553402,287.6137390136719,294.1499938964844,287.54998779296875,285.6825866699219,288.5640563964844,287.5531616210937,287.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450139640454e-09,0.0009968677768483,-0.0134574519470334,0.0,0.0,0.0,-0.0075386338867247,60.0,0.1021628081798553,-0.0,-6.775466943054198e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,9.349796164315194e-05,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,9.845788008533418e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,7.272064976859838e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,9.845786553341895e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,0.0004670417984016,287.6108703613281,294.1499938964844,287.54998779296875,285.6796569824219,288.54620361328125,287.55255126953125,287.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425546678594628e-09,0.0009962443727999,-0.0132664619013667,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1019798964262008,-0.0,-6.76699372093026e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,9.349796164315194e-05,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,9.845788008533418e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,7.272064976859838e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,9.845786553341895e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,0.0004670417984016,287.6108703613281,294.1499938964844,287.54998779296875,285.6796569824219,288.54620361328125,287.55255126953125,287.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425546678594628e-09,0.0009962443727999,-0.0132664619013667,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1019798964262008,-0.0,-6.76699372093026e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861877441406,0.0,0.0,9.34362251427956e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,9.839286940405144e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,7.267263572430238e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,9.839285485213622e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864318847656,0.0,0.0,0.0004667334142141,287.6080017089844,294.1499938964844,287.54998779296875,285.6766662597656,288.5286865234375,287.5520935058594,287.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574916297366e-09,0.0009955861605703,-0.0130648110061883,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1018000170588493,-0.0,-6.758054382771661e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861877441406,0.0,0.0,9.34362251427956e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,9.839286940405144e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,7.267263572430238e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,9.839285485213622e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864318847656,0.0,0.0,0.0004667334142141,287.6080017089844,294.1499938964844,287.54998779296875,285.6766662597656,288.5286865234375,287.5520935058594,287.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574916297366e-09,0.0009955861605703,-0.0130648110061883,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1018000170588493,-0.0,-6.758054382771661e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832580566406,0.0,0.0,9.337167284684256e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,9.832489740801976e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831359863281,0.0,0.0,7.262243161676452e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,9.832488285610452e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,0.0004664109728764,287.6051940917969,294.1499938964844,287.54998779296875,285.6736755371094,288.511474609375,287.5516967773437,287.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949032682925,5.268093961063869e-09,0.000994898029603,-0.0128539660945534,0.0,0.0,0.0,-0.0074244365096092,60.0,0.1016223132610321,-0.0,-6.74871358796736e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832580566406,0.0,0.0,9.337167284684256e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,9.832489740801976e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831359863281,0.0,0.0,7.262243161676452e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,9.832488285610452e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,0.0004664109728764,287.6051940917969,294.1499938964844,287.54998779296875,285.6736755371094,288.511474609375,287.5516967773437,287.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949032682925,5.268093961063869e-09,0.000994898029603,-0.0128539660945534,0.0,0.0,0.0,-0.0074244365096092,60.0,0.1016223132610321,-0.0,-6.74871358796736e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817932128906,0.0,0.0,9.333842899650337e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816711425781,0.0,0.0,9.82898854999803e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816711425781,0.0,0.0,7.259657286340371e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,9.828987822402269e-05,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820373535156,0.0,0.0,0.0004662449064198,287.60382080078125,294.1499938964844,287.54998779296875,285.6722412109375,288.50299072265625,287.551513671875,287.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.012745383195579,0.0,0.0,0.0,-0.007403889670968,60.0,0.1015342399477958,-0.0,-6.74390534527447e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,9.330450848210604e-05,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802062988281,0.0,0.0,9.825416782405227e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68023681640625,0.0,0.0,7.257019024109468e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802673339844,0.0,0.0,9.825415327213705e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,0.0004660754639189,287.6024475097656,294.1499938964844,287.54998779296875,285.6708068847656,288.4945983886719,287.5513916015625,287.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941871976479,5.184356943743751e-09,0.0009941819589585,-0.0126345884054899,0.0,0.0,0.0,-0.0073829246684908,60.0,0.1014468148350715,-0.0,-6.73900188985499e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.677490234375,0.0,0.0,9.32352340896614e-05,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,9.818121179705486e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,7.251630449900404e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,9.818120452109724e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.0004657294193748,287.5997314453125,294.1499938964844,287.54998779296875,285.6681213378906,288.47802734375,287.5511474609375,287.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1012737676501274,-0.0,-6.728991763793601e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.677490234375,0.0,0.0,9.32352340896614e-05,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,9.818121179705486e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,7.251630449900404e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,9.818120452109724e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.0004657294193748,287.5997314453125,294.1499938964844,287.54998779296875,285.6681213378906,288.47802734375,287.5511474609375,287.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1012737676501274,-0.0,-6.728991763793601e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
