time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350340,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,9.316474461229518e-05,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,9.810698975343256e-05,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745300292969,0.0,0.0,7.246148743433878e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,9.810697520151734e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,0.0004653773212339,287.5970458984375,294.1499938964844,287.54998779296875,285.66571044921875,288.4617919921875,287.5509338378906,287.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926970815286,5.010116321813029e-09,0.0009926920756697,-0.0121781006455421,0.0,0.0,0.0,-0.0072965458966791,60.0,0.1011034250259399,-0.0,-6.718815370732045e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,9.316474461229518e-05,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,9.810698975343256e-05,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745300292969,0.0,0.0,7.246148743433878e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,9.810697520151734e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,0.0004653773212339,287.5970458984375,294.1499938964844,287.54998779296875,285.66571044921875,288.4617919921875,287.5509338378906,287.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926970815286,5.010116321813029e-09,0.0009926920756697,-0.0121781006455421,0.0,0.0,0.0,-0.0072965458966791,60.0,0.1011034250259399,-0.0,-6.718815370732045e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,9.309397137258202e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,9.803245484363288e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,7.240643753902987e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717529296875,0.0,0.0,9.803244756767526e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,0.0004650237679015,287.5943908691406,294.1499938964844,287.54998779296875,285.66363525390625,288.4458312988281,287.55078125,287.4024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.007252802606672,60.0,0.1009363457560539,-0.0,-6.708604161076438e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,9.309397137258202e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,9.803245484363288e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,7.240643753902987e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717529296875,0.0,0.0,9.803244756767526e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,0.0004650237679015,287.5943908691406,294.1499938964844,287.54998779296875,285.66363525390625,288.4458312988281,287.55078125,287.4024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.007252802606672,60.0,0.1009363457560539,-0.0,-6.708604161076438e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,9.30239402805455e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,9.795871301321311e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689147949219,0.0,0.0,7.235196972033009e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689758300781,0.0,0.0,9.79586984612979e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,0.0004646739689633,287.5917663574219,294.1499938964844,287.54998779296875,285.6619567871094,288.4301452636719,287.5506286621094,287.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911957895383,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095221839845,60.0,0.100772812962532,-0.0,-6.698508769886757e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,9.30239402805455e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,9.795871301321311e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689147949219,0.0,0.0,7.235196972033009e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689758300781,0.0,0.0,9.79586984612979e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,0.0004646739689633,287.5917663574219,294.1499938964844,287.54998779296875,285.6619567871094,288.4301452636719,287.5506286621094,287.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911957895383,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095221839845,60.0,0.100772812962532,-0.0,-6.698508769886757e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,9.29894667933695e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,9.792240598471837e-05,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,7.232515054056421e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675720214844,0.0,0.0,9.792239143280312e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,0.0004645017324946,287.5904846191406,294.1499938964844,287.54998779296875,285.66131591796875,288.42242431640625,287.55059814453125,287.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594676589739e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.100692942738533,-0.0,-6.693542076163794e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,9.295572817791252e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,9.788688475964592e-05,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,7.229891343740746e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,9.788687020773068e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,0.0004643332213163,287.5892028808594,294.1499938964844,287.54998779296875,285.6607971191406,288.4147644042969,287.550537109375,287.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904685430228,4.749538540238518e-09,0.0009904637699946,-0.0114954067394137,0.0,0.0,0.0,-0.0071673658676445,60.0,0.1006144508719444,-0.0,-6.688683384936668e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635437011719,0.0,0.0,9.289089211961254e-05,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,9.78186071733944e-05,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,7.224849105114117e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634826660156,0.0,0.0,9.78185998974368e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,0.0004640093829948,287.586669921875,294.1499938964844,287.54998779296875,285.6601867675781,288.399658203125,287.5504455566406,287.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897772688418,4.668711195421338e-09,0.0009897726122289,-0.0112836426123976,0.0,0.0,0.0,-0.007127296179533,60.0,0.1004621535539627,-0.0,-6.679350406102459e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635437011719,0.0,0.0,9.289089211961254e-05,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,9.78186071733944e-05,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,7.224849105114117e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634826660156,0.0,0.0,9.78185998974368e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,0.0004640093829948,287.586669921875,294.1499938964844,287.54998779296875,285.6601867675781,288.399658203125,287.5504455566406,287.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897772688418,4.668711195421338e-09,0.0009897726122289,-0.0112836426123976,0.0,0.0,0.0,-0.007127296179533,60.0,0.1004621535539627,-0.0,-6.679350406102459e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,9.283003601012751e-05,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,9.775452053872868e-05,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,7.22011536709033e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,9.775450598681346e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,0.0004637053643818,287.58416748046875,294.1499938964844,287.54998779296875,285.6602783203125,288.38482666015625,287.5503845214844,287.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848434269428,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1003164052963256,-0.0,-6.670595098512423e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,9.283003601012751e-05,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,9.775452053872868e-05,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,7.22011536709033e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,9.775450598681346e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,0.0004637053643818,287.58416748046875,294.1499938964844,287.54998779296875,285.6602783203125,288.38482666015625,287.5503845214844,287.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848434269428,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1003164052963256,-0.0,-6.670595098512423e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581726074219,0.0,0.0,9.277474600821732e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,9.76962983259e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,7.215815276140347e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,9.769628377398476e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,0.0004634291690308,287.5816955566406,294.1499938964844,287.54998779296875,285.6610717773437,288.3702697753906,287.5503234863281,287.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1001783311367034,-0.0,-6.662645546384739e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581726074219,0.0,0.0,9.277474600821732e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,9.76962983259e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,7.215815276140347e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,9.769628377398476e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,0.0004634291690308,287.5816955566406,294.1499938964844,287.54998779296875,285.6610717773437,288.3702697753906,287.5503234863281,287.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1001783311367034,-0.0,-6.662645546384739e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,9.272606985177843e-05,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,9.764503192855044e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,7.212028867797926e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,9.764502465259284e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557006835937,0.0,0.0,0.0004631860065273,287.5792541503906,294.1499938964844,287.54998779296875,285.6626892089844,288.35595703125,287.5502624511719,287.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463200475868234e-09,0.0009880150901153,-0.0107452059164643,0.0,0.0,0.0,-0.0070254150778055,60.0,0.1000493094325065,-0.0,-6.65565025315118e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,9.272606985177843e-05,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,9.764503192855044e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,7.212028867797926e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,9.764502465259284e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557006835937,0.0,0.0,0.0004631860065273,287.5792541503906,294.1499938964844,287.54998779296875,285.6626892089844,288.35595703125,287.5502624511719,287.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463200475868234e-09,0.0009880150901153,-0.0107452059164643,0.0,0.0,0.0,-0.0070254150778055,60.0,0.1000493094325065,-0.0,-6.65565025315118e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542053222656,0.0,0.0,9.270440932596102e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,9.76222290773876e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65411376953125,0.0,0.0,7.210343756014481e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541442871094,0.0,0.0,9.762221452547236e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543884277344,0.0,0.0,0.0004630778275895,287.5780334472656,294.1499938964844,287.54998779296875,285.6638488769531,288.348876953125,287.5502319335937,287.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436190081946734e-09,0.0009877841221168,-0.0106744365766644,0.0,0.0,0.0,-0.0070120245218276,60.0,0.0999886468052864,-0.0,-6.65253807596855e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,9.26849534153007e-05,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,9.760173998074606e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,7.208831084426492e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65283203125,0.0,0.0,9.760173270478845e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.653076171875,0.0,0.0,0.0004629806498996,287.57684326171875,294.1499938964844,287.54998779296875,285.66522216796875,288.3418884277344,287.5502319335937,287.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119299325018355e-09,0.0009875766700133,-0.0106108747422695,0.0,0.0,0.0,-0.0069999978877604,60.0,0.0999306440353393,-0.0,-6.649744221931543e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502990722656,0.0,0.0,9.265302651328966e-05,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,9.756812505656852e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,7.206347800092772e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,9.75681105046533e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.0,0.0,0.0004628211900126,287.5744934082031,294.1499938964844,287.54998779296875,285.6687316894531,288.3280944824219,287.5502014160156,287.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.37210712078695e-09,0.000987236155197,-0.0105065377429127,0.0,0.0,0.0,-0.0069802557118237,60.0,0.0998222455382347,-0.0,-6.645158379114946e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502990722656,0.0,0.0,9.265302651328966e-05,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,9.756812505656852e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,7.206347800092772e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,9.75681105046533e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.0,0.0,0.0004628211900126,287.5744934082031,294.1499938964844,287.54998779296875,285.6687316894531,288.3280944824219,287.5502014160156,287.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.37210712078695e-09,0.000987236155197,-0.0105065377429127,0.0,0.0,0.0,-0.0069802557118237,60.0,0.0998222455382347,-0.0,-6.645158379114946e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,9.262994717573748e-05,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,9.754381608217956e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,7.204552821349353e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,9.754380153026432e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,0.0004627058515325,287.5721435546875,294.1499938964844,287.54998779296875,285.6732788085937,288.31451416015625,287.5501708984375,287.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343299497833186e-09,0.0009869897039607,-0.0104310605674982,0.0,0.0,0.0,-0.0069659743458032,60.0,0.099726028740406,-0.0,-6.641842276167155e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,9.262994717573748e-05,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,9.754381608217956e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,7.204552821349353e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,9.754380153026432e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,0.0004627058515325,287.5721435546875,294.1499938964844,287.54998779296875,285.6732788085937,288.31451416015625,287.5501708984375,287.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343299497833186e-09,0.0009869897039607,-0.0104310605674982,0.0,0.0,0.0,-0.0069659743458032,60.0,0.099726028740406,-0.0,-6.641842276167155e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,9.26173888728954e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,9.753058839123696e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,7.203575660241768e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,9.753058111527936e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,0.0004626431327778,287.56982421875,294.1499938964844,287.54998779296875,285.6789245605469,288.3011779785156,287.5501403808594,287.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.327606273335505e-09,0.0009868554770946,-0.0103899436071515,0.0,0.0,0.0,-0.0069581945426762,60.0,0.0996416583657264,-0.0,-6.640036076532851e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,9.26173888728954e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,9.753058839123696e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,7.203575660241768e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,9.753058111527936e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,0.0004626431327778,287.56982421875,294.1499938964844,287.54998779296875,285.6789245605469,288.3011779785156,287.5501403808594,287.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.327606273335505e-09,0.0009868554770946,-0.0103899436071515,0.0,0.0,0.0,-0.0069581945426762,60.0,0.0996416583657264,-0.0,-6.640036076532851e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,9.261511149816216e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,9.75281946011819e-05,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,7.203398854471743e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,9.752818004926668e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.0004626317531801,287.56756591796875,294.1499938964844,287.54998779296875,285.6856384277344,288.2880554199219,287.55010986328125,287.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868352208286,4.324726354809627e-09,0.0009868309134617,-0.0103823980316519,0.0,0.0,0.0,-0.006956766359508,60.0,0.0995705053210258,-0.0,-6.639704253075251e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,9.261511149816216e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,9.75281946011819e-05,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,7.203398854471743e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,9.752818004926668e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.0004626317531801,287.56756591796875,294.1499938964844,287.54998779296875,285.6856384277344,288.2880554199219,287.55010986328125,287.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868352208286,4.324726354809627e-09,0.0009868309134617,-0.0103823980316519,0.0,0.0,0.0,-0.006956766359508,60.0,0.0995705053210258,-0.0,-6.639704253075251e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,9.261696686735375e-05,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64129638671875,0.0,0.0,9.753015183378012e-05,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,7.203543646028265e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.641357421875,0.0,0.0,9.753013728186488e-05,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,0.000462641037302,287.5664367675781,294.1499938964844,287.54998779296875,285.6893615722656,288.2816162109375,287.55010986328125,287.4036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868547786027,4.327018743310873e-09,0.0009868504712358,-0.0103884041309356,0.0,0.0,0.0,-0.006957902573049,60.0,0.0995399504899978,-0.0,-6.639968574972954e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,9.262140520149842e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,9.75348157226108e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,7.203888526419178e-05,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,9.75348084466532e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6403503417969,0.0,0.0,0.000462663185317,287.5653076171875,294.1499938964844,287.54998779296875,285.6933288574219,288.27520751953125,287.55010986328125,287.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869018103927,4.332521452710125e-09,0.0009868975030258,-0.0104028219357132,0.0,0.0,0.0,-0.0069606304168701,60.0,0.0995122641324997,-0.0,-6.640601668550516e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,9.26364227780141e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,9.755063365446404e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376037597656,0.0,0.0,7.205056317616254e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376342773437,0.0,0.0,9.755062637850642e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,0.0004627382149919,287.5631103515625,294.1499938964844,287.54998779296875,285.701904296875,288.2625427246094,287.5500793457031,287.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.3511891867353825e-09,0.000987057108432,-0.0104517322033643,0.0,0.0,0.0,-0.006969884969294,60.0,0.0994644984602928,-0.0,-6.642750349783455e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,9.26364227780141e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,9.755063365446404e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376037597656,0.0,0.0,7.205056317616254e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376342773437,0.0,0.0,9.755062637850642e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,0.0004627382149919,287.5631103515625,294.1499938964844,287.54998779296875,285.701904296875,288.2625427246094,287.5500793457031,287.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.3511891867353825e-09,0.000987057108432,-0.0104517322033643,0.0,0.0,0.0,-0.006969884969294,60.0,0.0994644984602928,-0.0,-6.642750349783455e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,9.265928383683786e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,9.757470979820936e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,7.20683456165716e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,9.757469524629414e-05,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,0.0004628524184226,287.5609130859375,294.1499938964844,287.54998779296875,285.7112731933594,288.2501220703125,287.5500793457031,287.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873046074062,4.379626439288131e-09,0.000987300183624,-0.0105262389406561,0.0,0.0,0.0,-0.006983982399106,60.0,0.099427543580532,-0.0,-6.646023820167103e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,9.265928383683786e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,9.757470979820936e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,7.20683456165716e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,9.757469524629414e-05,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,0.0004628524184226,287.5609130859375,294.1499938964844,287.54998779296875,285.7112731933594,288.2501220703125,287.5500793457031,287.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873046074062,4.379626439288131e-09,0.000987300183624,-0.0105262389406561,0.0,0.0,0.0,-0.006983982399106,60.0,0.099427543580532,-0.0,-6.646023820167103e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,9.26886496017687e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,9.760563261806964e-05,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,7.209118484752253e-05,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327514648437,0.0,0.0,9.760562534211203e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,0.0004629991017282,287.5587463378906,294.1499938964844,287.54998779296875,285.7214050292969,288.2378845214844,287.550048828125,287.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.4161745371695815e-09,0.0009876126423478,-0.010621995665133,0.0,0.0,0.0,-0.0070021003484725,60.0,0.099398635327816,-0.0,-6.650233075333746e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,9.26886496017687e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,9.760563261806964e-05,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,7.209118484752253e-05,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327514648437,0.0,0.0,9.760562534211203e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,0.0004629991017282,287.5587463378906,294.1499938964844,287.54998779296875,285.7214050292969,288.2378845214844,287.550048828125,287.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.4161745371695815e-09,0.0009876126423478,-0.010621995665133,0.0,0.0,0.0,-0.0070021003484725,60.0,0.099398635327816,-0.0,-6.650233075333746e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,9.27242508623749e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,9.764311835169792e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,7.211887714220211e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,9.764311107574032e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,0.0004631769261322,287.556640625,294.1499938964844,287.54998779296875,285.732177734375,288.22589111328125,287.550048828125,287.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460485314439211e-09,0.0009879915742203,-0.0107380924746394,0.0,0.0,0.0,-0.00702406745404,60.0,0.0993795245885849,-0.0,-6.655337614347445e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,9.27242508623749e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,9.764311835169792e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,7.211887714220211e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,9.764311107574032e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,0.0004631769261322,287.556640625,294.1499938964844,287.54998779296875,285.732177734375,288.22589111328125,287.550048828125,287.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460485314439211e-09,0.0009879915742203,-0.0107380924746394,0.0,0.0,0.0,-0.00702406745404,60.0,0.0993795245885849,-0.0,-6.655337614347445e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62921142578125,0.0,0.0,9.274405601900072e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291198730469,0.0,0.0,9.76639785221778e-05,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291198730469,0.0,0.0,7.213428034447134e-05,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291809082031,0.0,0.0,9.766396397026256e-05,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62939453125,0.0,0.0,0.000463275850052,287.5555725097656,294.1499938964844,287.54998779296875,285.73779296875,288.219970703125,287.550048828125,287.404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485137150567198e-09,0.0009882024023681,-0.0108026806265115,0.0,0.0,0.0,-0.0070362882688641,60.0,0.0993728414177894,-0.0,-6.658177653662278e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,9.276488708565012e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,9.768591553438456e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279602050781,0.0,0.0,7.215048390207812e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,9.768590825842692e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,0.0004633799253497,287.5545349121094,294.1499938964844,287.54998779296875,285.7435302734375,288.2140808105469,287.550048828125,287.4040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511073292690071e-09,0.0009884241735562,-0.0108706327155232,0.0,0.0,0.0,-0.0070491461083292,60.0,0.0993676409125328,-0.0,-6.661166906951621e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62567138671875,0.0,0.0,9.280974336434156e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,9.77331437752582e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,7.218536484288052e-05,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,9.77331364993006e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,0.0004636039666365,287.5524597167969,294.1499938964844,287.54998779296875,285.75537109375,288.2024841308594,287.550048828125,287.4041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566911737668988e-09,0.0009889017092064,-0.0110169295221567,0.0,0.0,0.0,-0.0070768273435533,60.0,0.0993617177009582,-0.0,-6.667605134680343e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
