time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352680,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62567138671875,0.0,0.0,9.280974336434156e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,9.77331437752582e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,7.218536484288052e-05,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,9.77331364993006e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,0.0004636039666365,287.5524597167969,294.1499938964844,287.54998779296875,285.75537109375,288.2024841308594,287.550048828125,287.4041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566911737668988e-09,0.0009889017092064,-0.0110169295221567,0.0,0.0,0.0,-0.0070768273435533,60.0,0.0993617177009582,-0.0,-6.667605134680343e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,9.2857786512468e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,9.778373350854964e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6232604980469,0.0,0.0,7.222273416118696e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,9.778372623259202e-05,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235046386719,0.0,0.0,0.0004638439568225,287.5504150390625,294.1499938964844,287.54998779296875,285.7676086425781,288.1910705566406,287.5500183105469,287.4042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626727445611323e-09,0.0009894131217151,-0.0111736459657549,0.0,0.0,0.0,-0.007106480654329,60.0,0.0993608385324478,-0.0,-6.67450521518731e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,9.2857786512468e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,9.778373350854964e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6232604980469,0.0,0.0,7.222273416118696e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,9.778372623259202e-05,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235046386719,0.0,0.0,0.0004638439568225,287.5504150390625,294.1499938964844,287.54998779296875,285.7676086425781,288.1910705566406,287.5500183105469,287.4042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626727445611323e-09,0.0009894131217151,-0.0111736459657549,0.0,0.0,0.0,-0.007106480654329,60.0,0.0993608385324478,-0.0,-6.67450521518731e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,9.290832531405611e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.0,9.783695713849738e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.0,7.226203888421878e-05,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,9.783694986253975e-05,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211853027344,0.0,0.0,0.0004640964034479,287.54840087890625,294.1499938964844,287.54998779296875,285.7802124023437,288.1799011230469,287.5500183105469,287.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689653554379447e-09,0.0009899511933326,-0.0113385105505585,0.0,0.0,0.0,-0.007137675769627,60.0,0.0993643924593925,-0.0,-6.681767672489515e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,9.290832531405611e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.0,9.783695713849738e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.0,7.226203888421878e-05,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,9.783694986253975e-05,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211853027344,0.0,0.0,0.0004640964034479,287.54840087890625,294.1499938964844,287.54998779296875,285.7802124023437,288.1799011230469,287.5500183105469,287.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689653554379447e-09,0.0009899511933326,-0.0113385105505585,0.0,0.0,0.0,-0.007137675769627,60.0,0.0993643924593925,-0.0,-6.681767672489515e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,9.296029020333664e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,9.789167961571366e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,7.230245682876557e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,9.789166506379844e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,0.0004643559805117,287.5464172363281,294.1499938964844,287.54998779296875,285.79302978515625,288.1688842773437,287.5500183105469,287.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905091719701,4.754354243630132e-09,0.0009905045153573,-0.0115080252289772,0.0,0.0,0.0,-0.0071697509847581,60.0,0.09937085211277,-0.0,-6.689239739898768e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,9.296029020333664e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,9.789167961571366e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,7.230245682876557e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,9.789166506379844e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,0.0004643559805117,287.5464172363281,294.1499938964844,287.54998779296875,285.79302978515625,288.1688842773437,287.5500183105469,287.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905091719701,4.754354243630132e-09,0.0009905045153573,-0.0115080252289772,0.0,0.0,0.0,-0.0071697509847581,60.0,0.09937085211277,-0.0,-6.689239739898768e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176147460937,0.0,0.0,9.298660734202711e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,9.791939373826608e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,7.232292409753427e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,9.791938646230848e-05,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,0.0004644874425139,287.54541015625,294.1499938964844,287.54998779296875,285.7995300292969,288.1634521484375,287.5500183105469,287.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.0071859969757497,60.0,0.0993750095367431,-0.0,-6.693025511594898e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,9.301298268837854e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,9.794716606847942e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,7.234344229800627e-05,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,9.79471587925218e-05,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166381835937,0.0,0.0,0.0004646191955544,287.54443359375,294.1499938964844,287.54998779296875,285.8060607910156,288.1580505371094,287.5500183105469,287.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910655207931,-0.0116799287497997,0.0,0.0,0.0,-0.0072022783569991,60.0,0.0993795618414878,-0.0,-6.696820520346591e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142272949219,0.0,0.0,9.306551510235296e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,9.800249245017768e-05,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,7.238430407596752e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,9.800247789826244e-05,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,0.0004648816247936,287.5425109863281,294.1499938964844,287.54998779296875,285.8191833496094,288.1474304199219,287.5500183105469,287.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.885382764996393e-09,0.0009916248964145,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.0993893966078758,-0.0,-6.704383537226023e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142272949219,0.0,0.0,9.306551510235296e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,9.800249245017768e-05,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,7.238430407596752e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,9.800247789826244e-05,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,0.0004648816247936,287.5425109863281,294.1499938964844,287.54998779296875,285.8191833496094,288.1474304199219,287.5500183105469,287.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.885382764996393e-09,0.0009916248964145,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.0993893966078758,-0.0,-6.704383537226023e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.311734174843878e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,9.805706213228405e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,7.24246128811501e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,9.805705485632644e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,0.0004651405033655,287.54058837890625,294.1499938964844,287.54998779296875,285.8323059082031,288.136962890625,287.5500183105469,287.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912479901286e-09,0.00099217670504,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.0993996113538742,-0.0,-6.711847788665183e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.311734174843878e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,9.805706213228405e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,7.24246128811501e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,9.805705485632644e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,0.0004651405033655,287.54058837890625,294.1499938964844,287.54998779296875,285.8323059082031,288.136962890625,287.5500183105469,287.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912479901286e-09,0.00099217670504,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.0993996113538742,-0.0,-6.711847788665183e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,9.31674294406548e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,9.810980554902926e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,7.246356835821643e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097412109375,0.0,0.0,9.810979827307165e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099548339844,0.0,0.0,0.0004653907089959,287.5386962890625,294.1499938964844,287.54998779296875,285.8453674316406,288.1266784667969,287.5500183105469,287.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927150094881,5.012279036264999e-09,0.0009927100036293,-0.0121837677434086,0.0,0.0,0.0,-0.0072976155206561,60.0,0.0994091555476188,-0.0,-6.719065481775034e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,9.31674294406548e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,9.810980554902926e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,7.246356835821643e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097412109375,0.0,0.0,9.810979827307165e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099548339844,0.0,0.0,0.0004653907089959,287.5386962890625,294.1499938964844,287.54998779296875,285.8453674316406,288.1266784667969,287.5500183105469,287.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927150094881,5.012279036264999e-09,0.0009927100036293,-0.0121837677434086,0.0,0.0,0.0,-0.0072976155206561,60.0,0.0994091555476188,-0.0,-6.719065481775034e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,9.3215741799213e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075134277344,0.0,0.0,9.816068632062525e-05,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075439453125,0.0,0.0,7.250114140333608e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075744628906,0.0,0.0,9.816067904466764e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077575683594,0.0,0.0,0.0004656320379581,287.5368347167969,294.1499938964844,287.54998779296875,285.8583068847656,288.1165771484375,287.5500183105469,287.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.0994176864624023,-0.0,-6.726031642756426e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,9.3215741799213e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075134277344,0.0,0.0,9.816068632062525e-05,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075439453125,0.0,0.0,7.250114140333608e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075744628906,0.0,0.0,9.816067904466764e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077575683594,0.0,0.0,0.0004656320379581,287.5368347167969,294.1499938964844,287.54998779296875,285.8583068847656,288.1165771484375,287.5500183105469,287.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.0994176864624023,-0.0,-6.726031642756426e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,9.32389302761294e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064147949219,0.0,0.0,9.818509715842084e-05,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,7.251917850226164e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,9.818508988246322e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,0.0004657478420995,287.5359191894531,294.1499938964844,287.54998779296875,285.8646850585937,288.1116027832031,287.5500183105469,287.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.1012993829147035e-09,0.0009934712434187,-0.0124169904738664,0.0,0.0,0.0,-0.0073417471721768,60.0,0.0994212701916694,-0.0,-6.729375456870913e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,9.326136205345392e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053466796875,0.0,0.0,9.820872219279408e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,7.253662624862045e-05,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,9.820871491683648e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,0.0004658598918467,287.5350036621094,294.1499938964844,287.54998779296875,285.8710021972656,288.1066589355469,287.5500183105469,287.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901691451668,0.0,0.0,0.0,-0.0073555945418775,60.0,0.0994242951273918,-0.0,-6.732611979032299e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,9.330384636996314e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60321044921875,0.0,0.0,9.82534620561637e-05,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60321044921875,0.0,0.0,7.256967364810407e-05,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,9.825345478020608e-05,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,0.0004660721460822,287.533203125,294.1499938964844,287.54998779296875,285.8834228515625,288.0968933105469,287.5500183105469,287.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941676398739,5.182129392267143e-09,0.0009941625175997,-0.0126287527382373,0.0,0.0,0.0,-0.0073818182572722,60.0,0.0994283631443977,-0.0,-6.738743252299173e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,9.330384636996314e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60321044921875,0.0,0.0,9.82534620561637e-05,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60321044921875,0.0,0.0,7.256967364810407e-05,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,9.825345478020608e-05,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,0.0004660721460822,287.533203125,294.1499938964844,287.54998779296875,285.8834228515625,288.0968933105469,287.5500183105469,287.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941676398739,5.182129392267143e-09,0.0009941625175997,-0.0126287527382373,0.0,0.0,0.0,-0.0073818182572722,60.0,0.0994283631443977,-0.0,-6.738743252299173e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011657714844,0.0,0.0,9.334321657661349e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60107421875,0.0,0.0,9.829492046264932e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,7.260029087774456e-05,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60113525390625,0.0,0.0,9.829490591073407e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.601318359375,0.0,0.0,0.0004662687715608,287.5314025878906,294.1499938964844,287.54998779296875,285.8954467773437,288.0872802734375,287.5500183105469,287.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231137745198566e-09,0.0009945816127583,-0.0127571476623415,0.0,0.0,0.0,-0.0074061136692762,60.0,0.0994296669960022,-0.0,-6.744426173099782e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011657714844,0.0,0.0,9.334321657661349e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60107421875,0.0,0.0,9.829492046264932e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,7.260029087774456e-05,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60113525390625,0.0,0.0,9.829490591073407e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.601318359375,0.0,0.0,0.0004662687715608,287.5314025878906,294.1499938964844,287.54998779296875,285.8954467773437,288.0872802734375,287.5500183105469,287.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231137745198566e-09,0.0009945816127583,-0.0127571476623415,0.0,0.0,0.0,-0.0074061136692762,60.0,0.0994296669960022,-0.0,-6.744426173099782e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,9.337875962955876e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,9.833234798861668e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,7.262793224072084e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,9.833234071265906e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.0004664463340304,287.5296325683594,294.1499938964844,287.54998779296875,285.9070129394531,288.077880859375,287.5500183105469,287.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753872381572364e-09,0.0009949599625542,-0.0128730731084942,0.0,0.0,0.0,-0.0074280500411987,60.0,0.099427618086338,-0.0,-6.749559844365649e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,9.337875962955876e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,9.833234798861668e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,7.262793224072084e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,9.833234071265906e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.0004664463340304,287.5296325683594,294.1499938964844,287.54998779296875,285.9070129394531,288.077880859375,287.5500183105469,287.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753872381572364e-09,0.0009949599625542,-0.0128730731084942,0.0,0.0,0.0,-0.0074280500411987,60.0,0.099427618086338,-0.0,-6.749559844365649e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59698486328125,0.0,0.0,9.341066470369697e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,9.836594108492136e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,7.265275053214282e-05,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,9.836593380896376e-05,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,0.0004666056775022,287.52789306640625,294.1499938964844,287.54998779296875,285.9180603027344,288.068603515625,287.5500183105469,287.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953049011528,5.315096807123609e-09,0.000995299546048,-0.0129771055653691,0.0,0.0,0.0,-0.0074477358721196,60.0,0.0994220599532127,-0.0,-6.754168424549789e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59698486328125,0.0,0.0,9.341066470369697e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,9.836594108492136e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,7.265275053214282e-05,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,9.836593380896376e-05,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,0.0004666056775022,287.52789306640625,294.1499938964844,287.54998779296875,285.9180603027344,288.068603515625,287.5500183105469,287.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953049011528,5.315096807123609e-09,0.000995299546048,-0.0129771055653691,0.0,0.0,0.0,-0.0074477358721196,60.0,0.0994220599532127,-0.0,-6.754168424549789e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959777832031,0.0,0.0,9.34250419959426e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,9.838108235271648e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,7.266393367899582e-05,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,9.838107507675886e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,0.0004666775057557,287.52703857421875,294.1499938964844,287.54998779296875,285.92333984375,288.06402587890625,287.54998779296875,287.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995457987301,5.332996266815826e-09,0.0009954526321962,-0.0130239985883235,0.0,0.0,0.0,-0.0074566095136106,60.0,0.0994178354740142,-0.0,-6.756246051509153e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,9.34383788262494e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948486328125,0.0,0.0,9.839512495091184e-05,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,7.267430191859603e-05,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59490966796875,0.0,0.0,9.839511767495424e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,0.0004667441244237,287.52618408203125,294.1499938964844,287.54998779296875,285.9284973144531,288.0595092773437,287.54998779296875,287.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.3495927687663425e-09,0.0009955945424735,-0.0130674773827195,0.0,0.0,0.0,-0.007464837282896,60.0,0.0994125977158546,-0.0,-6.758172332865797e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928955078125,0.0,0.0,9.34616691665724e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,9.841965220402926e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,7.269241905305535e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928649902344,0.0,0.0,9.841964492807163e-05,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,0.000466860452434,287.52447509765625,294.1499938964844,287.54998779296875,285.938232421875,288.050537109375,287.54998779296875,287.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.0993989035487175,-0.0,-6.761537463262357e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928955078125,0.0,0.0,9.34616691665724e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,9.841965220402926e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,7.269241905305535e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928649902344,0.0,0.0,9.841964492807163e-05,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,0.000466860452434,287.52447509765625,294.1499938964844,287.54998779296875,285.938232421875,288.050537109375,287.54998779296875,287.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.0993989035487175,-0.0,-6.761537463262357e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,9.348077583126724e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,9.84397775027901e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,7.270728383446112e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908508300781,0.0,0.0,9.843977022683248e-05,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,0.0004669559129979,287.5228271484375,294.1499938964844,287.54998779296875,285.9472045898437,288.041748046875,287.54998779296875,287.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402347014182851e-09,0.0009960456518456,-0.0132056837901473,0.0,0.0,0.0,-0.0074909902177751,60.0,0.0993810147047042,-0.0,-6.764299342876259e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,9.348077583126724e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,9.84397775027901e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,7.270728383446112e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908508300781,0.0,0.0,9.843977022683248e-05,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,0.0004669559129979,287.5228271484375,294.1499938964844,287.54998779296875,285.9472045898437,288.041748046875,287.54998779296875,287.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402347014182851e-09,0.0009960456518456,-0.0132056837901473,0.0,0.0,0.0,-0.0074909902177751,60.0,0.0993810147047042,-0.0,-6.764299342876259e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888671875,0.0,0.0,9.349497122457252e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,9.845472231972964e-05,298.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,7.271832146216184e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,9.8454715043772e-05,298.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,0.0004670268390327,287.52117919921875,294.1499938964844,287.54998779296875,285.955322265625,288.0331115722656,287.54998779296875,287.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.419999116185181e-09,0.000996196642518,-0.0132519286125898,0.0,0.0,0.0,-0.0074997409246861,60.0,0.0993585959076881,-0.0,-6.766349258668924e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888671875,0.0,0.0,9.349497122457252e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,9.845472231972964e-05,298.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,7.271832146216184e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,9.8454715043772e-05,298.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,0.0004670268390327,287.52117919921875,294.1499938964844,287.54998779296875,285.955322265625,288.0331115722656,287.54998779296875,287.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.419999116185181e-09,0.000996196642518,-0.0132519286125898,0.0,0.0,0.0,-0.0074997409246861,60.0,0.0993585959076881,-0.0,-6.766349258668924e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,9.350442996947096e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,9.846468310570344e-05,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,7.272567745530978e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,9.846467582974584e-05,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,0.0004670740745496,287.51953125,294.1499938964844,287.54998779296875,285.9625549316406,288.0246276855469,287.54998779296875,287.4053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431749716677814e-09,0.0009962971089407,-0.0132827125489711,0.0,0.0,0.0,-0.0075055663473904,60.0,0.0993310883641243,-0.0,-6.767714921807055e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,9.350442996947096e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,9.846468310570344e-05,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,7.272567745530978e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,9.846467582974584e-05,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,0.0004670740745496,287.51953125,294.1499938964844,287.54998779296875,285.9625549316406,288.0246276855469,287.54998779296875,287.4053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431749716677814e-09,0.0009962971089407,-0.0132827125489711,0.0,0.0,0.0,-0.0075055663473904,60.0,0.0993310883641243,-0.0,-6.767714921807055e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,9.350723848911002e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,9.84676371444948e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,7.272786024259403e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,9.84676298685372e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860595703125,0.0,0.0,0.0004670881025958,287.51873779296875,294.1499938964844,287.54998779296875,285.9657897949219,288.0204162597656,287.54998779296875,287.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352278233693604e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.0993154719471931,-0.0,-6.768118510080967e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
