time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354960,298.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,9.350859909318388e-05,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848693847656,0.0,0.0,9.84690705081448e-05,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848693847656,0.0,0.0,7.27289225324057e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,9.846906323218718e-05,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,0.0004670948837883,287.5179443359375,294.1499938964844,287.54998779296875,285.96875,288.0162658691406,287.54998779296875,287.4054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.000996341346763,-0.0132962269708514,0.0,0.0,0.0,-0.0075081237591803,60.0,0.0992985069751739,-0.0,-6.768313909333301e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,9.3506918346975e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,9.846730245044456e-05,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,7.272761286003515e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,9.846729517448694e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,0.0004670864727813,287.516357421875,294.1499938964844,287.54998779296875,285.973876953125,288.0080871582031,287.54998779296875,287.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775740553732e-09,0.0009963230695575,-0.0132906399667263,0.0,0.0,0.0,-0.0075070667080581,60.0,0.0992603302001953,-0.0,-6.768066640461258e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,9.3506918346975e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,9.846730245044456e-05,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,7.272761286003515e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,9.846729517448694e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,0.0004670864727813,287.516357421875,294.1499938964844,287.54998779296875,285.973876953125,288.0080871582031,287.54998779296875,287.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775740553732e-09,0.0009963230695575,-0.0132906399667263,0.0,0.0,0.0,-0.0075070667080581,60.0,0.0992603302001953,-0.0,-6.768066640461258e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,9.349936590297148e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,9.845934982877223e-05,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,7.272173388628289e-05,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,9.845934255281465e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,0.0004670487542171,287.5148010253906,294.1499938964844,287.54998779296875,285.97784423828125,288.0000305175781,287.54998779296875,287.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962478652596,5.4253352921307404e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.0992165133357048,-0.0,-6.766969562477243e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,9.349936590297148e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,9.845934982877223e-05,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,7.272173388628289e-05,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,9.845934255281465e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,0.0004670487542171,287.5148010253906,294.1499938964844,287.54998779296875,285.97784423828125,288.0000305175781,287.54998779296875,287.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962478652596,5.4253352921307404e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.0992165133357048,-0.0,-6.766969562477243e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,9.348699677502736e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,9.844631858868524e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,7.271211507031694e-05,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,9.844631131272764e-05,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,0.000466986966785,287.51324462890625,294.1499938964844,287.54998779296875,285.97967529296875,287.9920959472656,287.54998779296875,287.4056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890313501364e-09,0.0009961103787645,-0.013225445523858,0.0,0.0,0.0,-0.0074947304092347,60.0,0.0991663411259651,-0.0,-6.76517544206945e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,9.348699677502736e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,9.844631858868524e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,7.271211507031694e-05,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,9.844631131272764e-05,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,0.000466986966785,287.51324462890625,294.1499938964844,287.54998779296875,285.97967529296875,287.9920959472656,287.54998779296875,287.4056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890313501364e-09,0.0009961103787645,-0.013225445523858,0.0,0.0,0.0,-0.0074947304092347,60.0,0.0991663411259651,-0.0,-6.76517544206945e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,9.347176091978326e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57720947265625,0.0,0.0,9.843027510214596e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,7.270026981132105e-05,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772705078125,0.0,0.0,9.843027510214596e-05,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,0.0004669108602683,287.5117492675781,294.1499938964844,287.54998779296875,285.9786071777344,287.9843139648437,287.54998779296875,287.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.0991120934486389,-0.0,-6.762967075246706e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,9.347176091978326e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57720947265625,0.0,0.0,9.843027510214596e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,7.270026981132105e-05,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772705078125,0.0,0.0,9.843027510214596e-05,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,0.0004669108602683,287.5117492675781,294.1499938964844,287.54998779296875,285.9786071777344,287.9843139648437,287.54998779296875,287.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.0991120934486389,-0.0,-6.762967075246706e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,9.346304432256149e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,9.842110011959448e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,7.269348861882463e-05,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,9.842109284363688e-05,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,0.000466867320938,287.510986328125,294.1499938964844,287.54998779296875,285.9770202636719,287.98046875,287.54998779296875,287.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.00747991213575,60.0,0.0990835726261138,-0.0,-6.761703730262525e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,9.345368016511202e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,9.841123392106964e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,7.268619810929522e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,9.841122664511204e-05,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,0.0004668205510824,287.51025390625,294.1499938964844,287.54998779296875,285.9748229980469,287.9766845703125,287.54998779296875,287.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.0990543216466903,-0.0,-6.760346593637223e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736083984375,0.0,0.0,9.343295823782682e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,9.838941332418472e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,7.26700818631798e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,9.83894060482271e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,0.0004667170287575,287.5087585449219,294.1499938964844,287.54998779296875,285.96856689453125,287.9691772460937,287.54998779296875,287.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.0989937484264373,-0.0,-6.757345261121372e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736083984375,0.0,0.0,9.343295823782682e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,9.838941332418472e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,7.26700818631798e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,9.83894060482271e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,0.0004667170287575,287.5087585449219,294.1499938964844,287.54998779296875,285.96856689453125,287.9691772460937,287.54998779296875,287.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.0989937484264373,-0.0,-6.757345261121372e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,9.340960968984292e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,9.8364835139364e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,7.265192834893242e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,9.83648278634064e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,0.0004666004388127,287.50732421875,294.1499938964844,287.54998779296875,285.9600830078125,287.9617919921875,287.54998779296875,287.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952902328222,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.098930224776268,-0.0,-6.753965919870097e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,9.340960968984292e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,9.8364835139364e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,7.265192834893242e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,9.83648278634064e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,0.0004666004388127,287.50732421875,294.1499938964844,287.54998779296875,285.9600830078125,287.9617919921875,287.54998779296875,287.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952902328222,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.098930224776268,-0.0,-6.753965919870097e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.33837945922278e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,9.83376521617174e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,7.263185398187488e-05,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,9.83376448857598e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,0.0004664714797399,287.5058898925781,294.1499938964844,287.54998779296875,285.9495544433594,287.9545593261719,287.54998779296875,287.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950149105861,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.0988639891147613,-0.0,-6.750229886165472e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.33837945922278e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,9.83376521617174e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,7.263185398187488e-05,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,9.83376448857598e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,0.0004664714797399,287.5058898925781,294.1499938964844,287.54998779296875,285.9495544433594,287.9545593261719,287.54998779296875,287.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950149105861,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.0988639891147613,-0.0,-6.750229886165472e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,9.33555929805152e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,9.83079444267787e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,7.26099096937105e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,9.83079444267787e-05,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,0.0004663305880967,287.50445556640625,294.1499938964844,287.54998779296875,285.9372253417969,287.94744873046875,287.54998779296875,287.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.0987951457500457,-0.0,-6.746149239234e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,9.33555929805152e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,9.83079444267787e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,7.26099096937105e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,9.83079444267787e-05,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,0.0004663305880967,287.50445556640625,294.1499938964844,287.54998779296875,285.9372253417969,287.94744873046875,287.54998779296875,287.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.0987951457500457,-0.0,-6.746149239234e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,9.334063361166044e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,9.8292191978544e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,7.259827543748543e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,9.8292191978544e-05,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,0.0004662558494601,287.5037536621094,294.1499938964844,287.54998779296875,285.93048095703125,287.9439392089844,287.54998779296875,287.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.0987597480416297,-0.0,-6.743985636603611e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,9.3325121270027e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,9.827585745370016e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,7.258621189976111e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,9.827585745370016e-05,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,0.0004661783750634,287.5030822753906,294.1499938964844,287.54998779296875,285.92333984375,287.9404602050781,287.54998779296875,287.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.2079958123840705e-09,0.0009943839395418,-0.0126965185627341,0.0,0.0,0.0,-0.0073946425691246,60.0,0.0987237691879272,-0.0,-6.741742453186816e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,9.329250315204264e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,9.82415149337612e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,7.256084791151807e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,9.82415076578036e-05,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,0.0004660154518205,287.501708984375,294.1499938964844,287.54998779296875,285.9080810546875,287.9336242675781,287.54998779296875,287.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041445665,5.1673305634380995e-09,0.0009940362069755,-0.0125899817794561,0.0,0.0,0.0,-0.0073744831606745,60.0,0.0986501649022102,-0.0,-6.737028002135048e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,9.329250315204264e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,9.82415149337612e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,7.256084791151807e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,9.82415076578036e-05,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,0.0004660154518205,287.501708984375,294.1499938964844,287.54998779296875,285.9080810546875,287.9336242675781,287.54998779296875,287.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041445665,5.1673305634380995e-09,0.0009940362069755,-0.0125899817794561,0.0,0.0,0.0,-0.0073744831606745,60.0,0.0986501649022102,-0.0,-6.737028002135048e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,9.32579132495448e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,9.8205084213987e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,7.253394142026082e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,9.820507693802938e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,0.0004658426332753,287.5003356933594,294.1499938964844,287.54998779296875,285.8916931152344,287.9268798828125,287.54998779296875,287.4061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769825488328,0.0,0.0,0.0,-0.0073531004600226,60.0,0.0985743403434753,-0.0,-6.73202862344624e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,9.32579132495448e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,9.8205084213987e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,7.253394142026082e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,9.820507693802938e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,0.0004658426332753,287.5003356933594,294.1499938964844,287.54998779296875,285.8916931152344,287.9268798828125,287.54998779296875,287.4061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769825488328,0.0,0.0,0.0,-0.0073531004600226,60.0,0.0985743403434753,-0.0,-6.73202862344624e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,9.322151890955864e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,9.816676174523308e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,7.250563794514164e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,9.816676174523308e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,0.0004656608798541,287.4990234375,294.1499938964844,287.54998779296875,285.8743896484375,287.9202880859375,287.54998779296875,287.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932846296578,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.098496526479721,-0.0,-6.726772738829824e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,9.322151890955864e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,9.816676174523308e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,7.250563794514164e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,9.816676174523308e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,0.0004656608798541,287.4990234375,294.1499938964844,287.54998779296875,285.8743896484375,287.9202880859375,287.54998779296875,287.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932846296578,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.098496526479721,-0.0,-6.726772738829824e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,9.318355296272784e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594787597656,0.0,0.0,9.812678035814316e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,7.247610483318567e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,9.812677308218554e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596618652344,0.0,0.0,0.000465471210191,287.4977111816406,294.1499938964844,287.54998779296875,285.8564147949219,287.9137878417969,287.54998779296875,287.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.0984169468283653,-0.0,-6.721290901623433e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,9.318355296272784e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594787597656,0.0,0.0,9.812678035814316e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,7.247610483318567e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,9.812677308218554e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596618652344,0.0,0.0,0.000465471210191,287.4977111816406,294.1499938964844,287.54998779296875,285.8564147949219,287.9137878417969,287.54998779296875,287.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.0984169468283653,-0.0,-6.721290901623433e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,9.316406794823706e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,9.810626215767115e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,7.246094901347533e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,9.810625488171354e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,0.0004653738578781,287.4970703125,294.1499938964844,287.54998779296875,285.84722900390625,287.9105834960937,287.54998779296875,287.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.0072951037436723,60.0,0.0983765721321106,-0.0,-6.718478573475295e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,9.314426279161124e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,9.80854092631489e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,7.24455458112061e-05,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,9.808540198719128e-05,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580139160156,0.0,0.0,0.0004652749339584,287.49639892578125,294.1499938964844,287.54998779296875,285.83795166015625,287.90740966796875,287.54998779296875,287.4062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.982521506491366e-09,0.0009924559853971,-0.012105805799365,0.0,0.0,0.0,-0.0072828652337193,60.0,0.0983358547091484,-0.0,-6.715621481134805e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,9.310388850281016e-05,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561828613281,0.0,0.0,9.804288856685162e-05,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561828613281,0.0,0.0,7.241414277814329e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,9.8042881290894e-05,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,0.0004650732444133,287.4951477050781,294.1499938964844,287.54998779296875,285.8192749023437,287.9011535644531,287.54998779296875,287.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.0982535481452941,-0.0,-6.709797162329778e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,9.310388850281016e-05,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561828613281,0.0,0.0,9.804288856685162e-05,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561828613281,0.0,0.0,7.241414277814329e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,9.8042881290894e-05,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,0.0004650732444133,287.4951477050781,294.1499938964844,287.54998779296875,285.8192749023437,287.9011535644531,287.54998779296875,287.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.0982535481452941,-0.0,-6.709797162329778e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,9.306280844612048e-05,297.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,9.79996329988353e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,7.238219404825941e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,9.799962572287768e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,0.0004648680624086,287.4938659667969,294.1499938964844,287.54998779296875,285.8005676269531,287.89501953125,287.54998779296875,287.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325291112065,60.0,0.0981703549623489,-0.0,-6.703874788627219e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,9.306280844612048e-05,297.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,9.79996329988353e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,7.238219404825941e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,9.799962572287768e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,0.0004648680624086,287.4938659667969,294.1499938964844,287.54998779296875,285.8005676269531,287.89501953125,287.54998779296875,287.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325291112065,60.0,0.0981703549623489,-0.0,-6.703874788627219e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,9.302133548771964e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,9.795595542527737e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,7.234993245219812e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,9.795595542527737e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,0.0004646609013434,287.4926452636719,294.1499938964844,287.54998779296875,285.7820739746094,287.8890075683594,287.54998779296875,287.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072069000452756,60.0,0.0980866327881813,-0.0,-6.697897703134005e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,9.302133548771964e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,9.795595542527737e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,7.234993245219812e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,9.795595542527737e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,0.0004646609013434,287.4926452636719,294.1499938964844,287.54998779296875,285.7820739746094,287.8890075683594,287.54998779296875,287.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072069000452756,60.0,0.0980866327881813,-0.0,-6.697897703134005e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513916015625,0.0,0.0,9.297980432165788e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,9.79122196440585e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,7.231763447634876e-05,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,9.79122196440585e-05,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.551513671875,0.0,0.0,0.0004644534201361,287.4914245605469,294.1499938964844,287.54998779296875,285.7640380859375,287.8830871582031,287.54998779296875,287.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513495923813e-09,0.0009907028870657,-0.0115686999633908,0.0,0.0,0.0,-0.0071812337264418,60.0,0.0980027243494987,-0.0,-6.691914933298905e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
