time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357240,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513916015625,0.0,0.0,9.297980432165788e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,9.79122196440585e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,7.231763447634876e-05,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,9.79122196440585e-05,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.551513671875,0.0,0.0,0.0004644534201361,287.4914245605469,294.1499938964844,287.54998779296875,285.7640380859375,287.8830871582031,287.54998779296875,287.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513495923813e-09,0.0009907028870657,-0.0115686999633908,0.0,0.0,0.0,-0.0071812337264418,60.0,0.0980027243494987,-0.0,-6.691914933298905e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55059814453125,0.0,0.0,9.295912605011836e-05,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,9.789044997887686e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,7.230155461002141e-05,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,9.789044270291924e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,0.0004643501597456,287.4908142089844,294.1499938964844,287.54998779296875,285.7552490234375,287.8801574707031,287.54998779296875,287.40655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743443165424e-09,0.0009904825128614,-0.011501183733344,0.0,0.0,0.0,-0.0071684583090245,60.0,0.097960814833641,-0.0,-6.68893775923607e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,9.29386224015616e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,9.786885493667796e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,7.228559843497351e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,9.786884766072036e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,0.0004642477142624,287.490234375,294.1499938964844,287.54998779296875,285.7466735839844,287.87725830078125,287.54998779296875,287.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.7261776714435655e-09,0.000990263884887,-0.0114342030137777,0.0,0.0,0.0,-0.0071557844057679,60.0,0.0979190245270729,-0.0,-6.68598474362625e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,9.289829176850616e-05,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,9.78263924480416e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,7.225423905765638e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.782638517208396e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54833984375,0.0,0.0,0.0004640462866518,287.4890441894531,294.1499938964844,287.54998779296875,285.73016357421875,287.8715515136719,287.54998779296875,287.4066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.011302507482469,0.0,0.0,0.0,-0.0071308654733002,60.0,0.0978360548615455,-0.0,-6.680181741103297e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,9.289829176850616e-05,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,9.78263924480416e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,7.225423905765638e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.782638517208396e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54833984375,0.0,0.0,0.0004640462866518,287.4890441894531,294.1499938964844,287.54998779296875,285.73016357421875,287.8715515136719,287.54998779296875,287.4066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.011302507482469,0.0,0.0,0.0,-0.0071308654733002,60.0,0.0978360548615455,-0.0,-6.680181741103297e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,9.285913256462663e-05,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,9.778514504432678e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,7.222377462312579e-05,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,9.778513776836915e-05,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,0.0004638506507035,287.4878845214844,294.1499938964844,287.54998779296875,285.7148132324219,287.8659362792969,287.54998779296875,287.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.62708982240656e-09,0.0009894166141748,-0.0111745949834585,0.0,0.0,0.0,-0.0071066622622311,60.0,0.0977541133761406,-0.0,-6.67454713720872e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,9.285913256462663e-05,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,9.778514504432678e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,7.222377462312579e-05,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,9.778513776836915e-05,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,0.0004638506507035,287.4878845214844,294.1499938964844,287.54998779296875,285.7148132324219,287.8659362792969,287.54998779296875,287.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.62708982240656e-09,0.0009894166141748,-0.0111745949834585,0.0,0.0,0.0,-0.0071066622622311,60.0,0.0977541133761406,-0.0,-6.67454713720872e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,9.28215667954646e-05,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54510498046875,0.0,0.0,9.774559293873608e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54510498046875,0.0,0.0,7.219456165330485e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.774558566277848e-05,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,0.0004636630183085,287.4867248535156,294.1499938964844,287.54998779296875,285.7008056640625,287.86041259765625,287.54998779296875,287.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890208020806,4.580266388387599e-09,0.0009890161454677,-0.0110519183799624,0.0,0.0,0.0,-0.0070834495127201,60.0,0.0976738557219505,-0.0,-6.669145591331471e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,9.28215667954646e-05,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54510498046875,0.0,0.0,9.774559293873608e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54510498046875,0.0,0.0,7.219456165330485e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.774558566277848e-05,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,0.0004636630183085,287.4867248535156,294.1499938964844,287.54998779296875,285.7008056640625,287.86041259765625,287.54998779296875,287.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890208020806,4.580266388387599e-09,0.0009890161454677,-0.0110519183799624,0.0,0.0,0.0,-0.0070834495127201,60.0,0.0976738557219505,-0.0,-6.669145591331471e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,9.278611105401068e-05,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,9.770825272426008e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,7.216697849798948e-05,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,9.770824544830248e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,0.0004634858923964,287.485595703125,294.1499938964844,287.54998779296875,285.6883850097656,287.85498046875,287.54998779296875,287.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067521598852e-09,0.0009886382613331,-0.0109361177310347,0.0,0.0,0.0,-0.0070615382865071,60.0,0.0975953191518783,-0.0,-6.664048868287864e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,9.278611105401068e-05,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,9.770825272426008e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,7.216697849798948e-05,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,9.770824544830248e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,0.0004634858923964,287.485595703125,294.1499938964844,287.54998779296875,285.6883850097656,287.85498046875,287.54998779296875,287.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067521598852e-09,0.0009886382613331,-0.0109361177310347,0.0,0.0,0.0,-0.0070615382865071,60.0,0.0975953191518783,-0.0,-6.664048868287864e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,9.276935452362522e-05,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.76906085270457e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,7.215394725790247e-05,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,9.769060125108808e-05,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,0.00046340218978,287.4850158691406,294.1499938964844,287.54998779296875,285.6828308105469,287.852294921875,287.54998779296875,287.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515179785613554e-09,0.0009884595638141,-0.0108813922852277,0.0,0.0,0.0,-0.0070511833764612,60.0,0.0975573435425758,-0.0,-6.661640838956373e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421447753906,0.0,0.0,9.275332558900118e-05,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.76737283053808e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,7.214148354250938e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,9.767372102942318e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,0.0004633221251424,287.4844665527344,294.1499938964844,287.54998779296875,285.6777648925781,287.84967041015625,287.54998779296875,287.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882932063192,4.495193994813462e-09,0.0009882886661216,-0.01082902867347,0.0,0.0,0.0,-0.0070412755012512,60.0,0.0975200682878494,-0.0,-6.65933725940704e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,9.272350143874064e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406188964844,0.0,0.0,9.764232527231798e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406188964844,0.0,0.0,7.211828778963536e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,9.764231799636036e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,0.0004631731426343,287.4833679199219,294.1499938964844,287.54998779296875,285.669189453125,287.8444519042969,287.54998779296875,287.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015734343235e-09,0.0009879707358777,-0.0107316216453909,0.0,0.0,0.0,-0.0070228446274995,60.0,0.0974476784467697,-0.0,-6.655052686710405e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,9.272350143874064e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406188964844,0.0,0.0,9.764232527231798e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406188964844,0.0,0.0,7.211828778963536e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,9.764231799636036e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,0.0004631731426343,287.4833679199219,294.1499938964844,287.54998779296875,285.669189453125,287.8444519042969,287.54998779296875,287.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015734343235e-09,0.0009879707358777,-0.0107316216453909,0.0,0.0,0.0,-0.0070228446274995,60.0,0.0974476784467697,-0.0,-6.655052686710405e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,9.269699512515216e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,9.761441469890995e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,7.209767500171438e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.761440742295235e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,0.0004630407493095,287.4822692871094,294.1499938964844,287.54998779296875,285.6628723144531,287.8393249511719,287.54998779296875,287.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424971500327501e-09,0.0009876881958916,-0.0106450440362095,0.0,0.0,0.0,-0.007006462663412,60.0,0.097378559410572,-0.0,-6.65124630927494e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,9.269699512515216e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,9.761441469890995e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,7.209767500171438e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.761440742295235e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,0.0004630407493095,287.4822692871094,294.1499938964844,287.54998779296875,285.6628723144531,287.8393249511719,287.54998779296875,287.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424971500327501e-09,0.0009876881958916,-0.0106450440362095,0.0,0.0,0.0,-0.007006462663412,60.0,0.097378559410572,-0.0,-6.65124630927494e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,9.267457062378526e-05,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,9.759079694049432e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,7.208022725535557e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,9.759078966453671e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,0.0004629286995623,287.481201171875,294.1499938964844,287.54998779296875,285.6590576171875,287.83428955078125,287.54998779296875,287.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.0973137095570564,-0.0,-6.648024708511002e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,9.267457062378526e-05,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,9.759079694049432e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,7.208022725535557e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,9.759078966453671e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,0.0004629286995623,287.481201171875,294.1499938964844,287.54998779296875,285.6590576171875,287.83428955078125,287.54998779296875,287.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.0973137095570564,-0.0,-6.648024708511002e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,9.265611151931807e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,9.757135558174924e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,7.206587179098278e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,9.757135558174924e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,0.0004628365277312,287.48016357421875,294.1499938964844,287.54998779296875,285.657958984375,287.829345703125,287.54998779296875,287.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.3739860622338256e-09,0.0009872521040961,-0.0105114616453647,0.0,0.0,0.0,-0.0069811870343983,60.0,0.0972528010606765,-0.0,-6.645374384106617e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,9.265611151931807e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,9.757135558174924e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,7.206587179098278e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,9.757135558174924e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,0.0004628365277312,287.48016357421875,294.1499938964844,287.54998779296875,285.657958984375,287.829345703125,287.54998779296875,287.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.3739860622338256e-09,0.0009872521040961,-0.0105114616453647,0.0,0.0,0.0,-0.0069811870343983,60.0,0.0972528010606765,-0.0,-6.645374384106617e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,9.264890832128005e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,9.756377403391524e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,7.206026930361986e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,9.756376675795764e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,0.0004628005553968,287.4796447753906,294.1499938964844,287.54998779296875,285.65850830078125,287.826904296875,287.54998779296875,287.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365002137518559e-09,0.000987175386399,-0.0104879233986139,0.0,0.0,0.0,-0.0069767334498465,60.0,0.0972245708107948,-0.0,-6.644340544426086e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,9.264260006602854e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,9.755712380865587e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,7.205535803223029e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,9.755712380865587e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,0.0004627690068446,287.4791259765625,294.1499938964844,287.54998779296875,285.6598205566406,287.8244934082031,287.54998779296875,287.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357125771292658e-09,0.0009871079819276,-0.010467286221683,0.0,0.0,0.0,-0.0069728284142911,60.0,0.0971972346305847,-0.0,-6.643433891895256e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.263445099350064e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,9.754854545462877e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,7.204902067314833e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,9.754853817867116e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,0.0004627282905858,287.47808837890625,294.1499938964844,287.54998779296875,285.6648254394531,287.8197326660156,287.54998779296875,287.4071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346948134781314e-09,0.0009870209032669,-0.0104406205937266,0.0,0.0,0.0,-0.0069677829742431,60.0,0.0971471294760704,-0.0,-6.642262206923989e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.263445099350064e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,9.754854545462877e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,7.204902067314833e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,9.754853817867116e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,0.0004627282905858,287.47808837890625,294.1499938964844,287.54998779296875,285.6648254394531,287.8197326660156,287.54998779296875,287.4071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346948134781314e-09,0.0009870209032669,-0.0104406205937266,0.0,0.0,0.0,-0.0069677829742431,60.0,0.0971471294760704,-0.0,-6.642262206923989e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,9.26313441595994e-05,297.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,9.754527854966e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,7.204660505522043e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,9.754527127370238e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,0.0004627128073479,287.4770812988281,294.1499938964844,287.54998779296875,285.6732788085937,287.8150329589844,287.54998779296875,287.4072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,-0.0069658551365137,60.0,0.0971023142337799,-0.0,-6.641814565000459e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,9.26313441595994e-05,297.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,9.754527854966e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,7.204660505522043e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,9.754527127370238e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,0.0004627128073479,287.4770812988281,294.1499938964844,287.54998779296875,285.6732788085937,287.8150329589844,287.54998779296875,287.4072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,-0.0069658551365137,60.0,0.0971023142337799,-0.0,-6.641814565000459e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,9.263131505576894e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.754524216987193e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,7.204658322734758e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.754524216987193e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,0.000462712632725,287.47607421875,294.1499938964844,287.54998779296875,285.6834716796875,287.8103942871094,287.54998779296875,287.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658253341913,60.0,0.0970626026391983,-0.0,-6.641807459573101e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,9.263131505576894e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.754524216987193e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,7.204658322734758e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.754524216987193e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,0.000462712632725,287.47607421875,294.1499938964844,287.54998779296875,285.6834716796875,287.8103942871094,287.54998779296875,287.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658253341913,60.0,0.0970626026391983,-0.0,-6.641807459573101e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,9.263133688364178e-05,297.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293273925781,0.0,0.0,9.754527127370238e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,7.204660505522043e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,9.754526399774476e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,0.0004627127491403,287.47509765625,294.1499938964844,287.54998779296875,285.69366455078125,287.8058776855469,287.54998779296875,287.4073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.0970250740647316,-0.0,-6.641808880658574e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,9.263133688364178e-05,297.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293273925781,0.0,0.0,9.754527127370238e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,7.204660505522043e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,9.754526399774476e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,0.0004627127491403,287.47509765625,294.1499938964844,287.54998779296875,285.69366455078125,287.8058776855469,287.54998779296875,287.4073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.0970250740647316,-0.0,-6.641808880658574e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.26313441595994e-05,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,9.754527854966e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,7.204660505522043e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.754527127370238e-05,298.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52880859375,0.0,0.0,0.0004627128073479,287.474609375,294.1499938964844,287.54998779296875,285.6987609863281,287.8036499023437,287.54998779296875,287.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0970065519213676,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,9.2631351435557e-05,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,9.75452858256176e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,7.204661233117804e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,9.754527854966e-05,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,0.0004627128364518,287.4741516113281,294.1499938964844,287.54998779296875,285.703857421875,287.8014221191406,287.54998779296875,287.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0969880819320678,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,9.263137326342984e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,9.754530037753284e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,7.204662688309327e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,9.754530037753284e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,0.0004627129237633,287.4731750488281,294.1499938964844,287.54998779296875,285.71405029296875,287.79705810546875,287.54998779296875,287.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0969512015581131,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,9.263137326342984e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,9.754530037753284e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,7.204662688309327e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,9.754530037753284e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,0.0004627129237633,287.4731750488281,294.1499938964844,287.54998779296875,285.71405029296875,287.79705810546875,287.54998779296875,287.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0969512015581131,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.263138053938746e-05,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,9.754531492944808e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,7.204663415905088e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.754530765349044e-05,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,0.0004627129819709,287.47265625,294.1499938964844,287.54998779296875,285.7197570800781,287.7946472167969,287.54998779296875,287.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0969305858016014,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,9.263138781534508e-05,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,9.754532220540568e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,7.20466414350085e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,9.754531492944808e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,0.0004627130110748,287.4722595214844,294.1499938964844,287.54998779296875,285.7242431640625,287.7927551269531,287.54998779296875,287.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0969143882393837,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,9.263140236726032e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,9.754533675732092e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,7.204665598692372e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.754533675732092e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,0.0004627130983863,287.4713134765625,294.1499938964844,287.54998779296875,285.73443603515625,287.7885131835937,287.54998779296875,287.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0968776196241378,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
