time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359520,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,9.263140236726032e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,9.754533675732092e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,7.204665598692372e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.754533675732092e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,0.0004627130983863,287.4713134765625,294.1499938964844,287.54998779296875,285.73443603515625,287.7885131835937,287.54998779296875,287.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0968776196241378,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.263141691917554e-05,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,9.754535130923614e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,7.204666326288134e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,9.754535130923614e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,0.0004627131565939,287.47039794921875,294.1499938964844,287.54998779296875,285.74462890625,287.78436279296875,287.54998779296875,287.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.096840888261795,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.263141691917554e-05,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,9.754535130923614e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,7.204666326288134e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,9.754535130923614e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,0.0004627131565939,287.47039794921875,294.1499938964844,287.54998779296875,285.74462890625,287.78436279296875,287.54998779296875,287.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.096840888261795,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,9.263143147109076e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,9.754536586115135e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,7.204667053883895e-05,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,9.754535858519375e-05,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52227783203125,0.0,0.0,0.0004627132148016,287.469970703125,294.1499938964844,287.54998779296875,285.7497253417969,287.7823486328125,287.54998779296875,287.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0968225300312042,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52154541015625,0.0,0.0,9.263143874704838e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,9.754537313710898e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,7.204667781479657e-05,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,9.754536586115135e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,0.0004627132439054,287.4695129394531,294.1499938964844,287.54998779296875,285.7547912597656,287.7803039550781,287.54998779296875,287.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0968041867017746,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.26314532989636e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.75453876890242e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,7.20466923667118e-05,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,9.75453876890242e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,0.0004627133312169,287.4686279296875,294.1499938964844,287.54998779296875,285.7649841308594,287.7763061523437,287.54998779296875,287.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0967675223946571,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.26314532989636e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.75453876890242e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,7.20466923667118e-05,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,9.75453876890242e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,0.0004627133312169,287.4686279296875,294.1499938964844,287.54998779296875,285.7649841308594,287.7763061523437,287.54998779296875,287.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0967675223946571,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,9.263146785087883e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,9.754540224093944e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,7.204669964266941e-05,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,9.754540224093944e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,0.0004627134185284,287.4677429199219,294.1499938964844,287.54998779296875,285.775146484375,287.7723999023437,287.54998779296875,287.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.096730887889862,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,9.263146785087883e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,9.754540224093944e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,7.204669964266941e-05,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,9.754540224093944e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,0.0004627134185284,287.4677429199219,294.1499938964844,287.54998779296875,285.775146484375,287.7723999023437,287.54998779296875,287.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.096730887889862,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.517822265625,0.0,0.0,9.263148240279406e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,9.754542406881228e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,7.204671419458464e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,9.754541679285468e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,0.000462713476736,287.4668884277344,294.1499938964844,287.54998779296875,285.7853088378906,287.7685241699219,287.54998779296875,287.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0966942831873893,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.517822265625,0.0,0.0,9.263148240279406e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,9.754542406881228e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,7.204671419458464e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,9.754541679285468e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,0.000462713476736,287.4668884277344,294.1499938964844,287.54998779296875,285.7853088378906,287.7685241699219,287.54998779296875,287.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0966942831873893,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.263149695470928e-05,297.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,9.754543862072752e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,7.204672874649987e-05,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.75454313447699e-05,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,0.0004627135640475,287.4660339355469,294.1499938964844,287.54998779296875,285.79547119140625,287.7647399902344,287.54998779296875,287.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.096657708287239,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.263149695470928e-05,297.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,9.754543862072752e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,7.204672874649987e-05,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.75454313447699e-05,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,0.0004627135640475,287.4660339355469,294.1499938964844,287.54998779296875,285.79547119140625,287.7647399902344,287.54998779296875,287.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.096657708287239,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,9.26315042306669e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,9.754544589668512e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,7.204672874649987e-05,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.754543862072752e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,0.0004627135931514,287.46563720703125,294.1499938964844,287.54998779296875,285.8005676269531,287.76287841796875,287.54998779296875,287.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0966394245624542,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,9.263151150662452e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,9.754545317264274e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,7.204673602245748e-05,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,9.754544589668512e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,0.0004627136222552,287.4652099609375,294.1499938964844,287.54998779296875,285.8056335449219,287.7610168457031,287.54998779296875,287.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0966211557388305,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,9.263152605853976e-05,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,9.754546772455797e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,7.204675057437271e-05,297.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,9.754546772455797e-05,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,0.0004627137095667,287.4643859863281,294.1499938964844,287.54998779296875,285.8157958984375,287.7573547363281,287.54998779296875,287.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0965846255421638,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,9.263152605853976e-05,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,9.754546772455797e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,7.204675057437271e-05,297.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,9.754546772455797e-05,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,0.0004627137095667,287.4643859863281,294.1499938964844,287.54998779296875,285.8157958984375,287.7573547363281,287.54998779296875,287.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0965846255421638,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,9.263154061045498e-05,297.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,9.754547500051558e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,7.204675785033032e-05,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,9.754547500051558e-05,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,0.0004627137677744,287.4638671875,294.1499938964844,287.54998779296875,285.8222961425781,287.75506591796875,287.54998779296875,287.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0965612679719924,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,9.263154061045498e-05,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,9.75454822764732e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,7.204675785033032e-05,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,9.75454822764732e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,0.0004627137677744,287.46356201171875,294.1499938964844,287.54998779296875,285.8259582519531,287.7537536621094,287.54998779296875,287.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0965481325984001,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,9.26315551623702e-05,297.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,9.754549682838842e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,7.204677240224555e-05,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,9.754549682838842e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,0.0004627138550858,287.4627685546875,294.1499938964844,287.54998779296875,285.83612060546875,287.750244140625,287.54998779296875,287.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0965116545557975,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,9.26315551623702e-05,297.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,9.754549682838842e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,7.204677240224555e-05,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,9.754549682838842e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,0.0004627138550858,287.4627685546875,294.1499938964844,287.54998779296875,285.83612060546875,287.750244140625,287.54998779296875,287.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0965116545557975,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.263156971428543e-05,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.754551138030364e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,7.204677967820317e-05,297.765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.754551138030364e-05,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,0.0004627139132935,287.46197509765625,294.1499938964844,287.54998779296875,285.84625244140625,287.74676513671875,287.54998779296875,287.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0964751988649368,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.263156971428543e-05,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.754551138030364e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,7.204677967820317e-05,297.765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.754551138030364e-05,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,0.0004627139132935,287.46197509765625,294.1499938964844,287.54998779296875,285.84625244140625,287.74676513671875,287.54998779296875,287.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0964751988649368,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,9.263157699024303e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,9.754551865626128e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,7.204678695416078e-05,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,9.754551865626128e-05,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,0.0004627139715012,287.46160888671875,294.1499938964844,287.54998779296875,285.851318359375,287.7450561523437,287.54998779296875,287.408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0964569821953773,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.263158426620066e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,9.754552593221888e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,7.20467942301184e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.754552593221888e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,0.000462714000605,287.4612121582031,294.1499938964844,287.54998779296875,285.8564147949219,287.7433776855469,287.54998779296875,287.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0964387729763984,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,9.263159881811588e-05,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,9.754554048413412e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,7.204680150607601e-05,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,9.754554048413412e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,0.0004627140588127,287.46044921875,294.1499938964844,287.54998779296875,285.8665466308594,287.7400207519531,287.54998779296875,287.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0964023619890213,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,9.263159881811588e-05,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,9.754554048413412e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,7.204680150607601e-05,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,9.754554048413412e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,0.0004627140588127,287.46044921875,294.1499938964844,287.54998779296875,285.8665466308594,287.7400207519531,287.54998779296875,287.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0964023619890213,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,9.263161337003112e-05,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,9.754555503604934e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,7.204681605799124e-05,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,9.754555503604934e-05,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,0.0004627141461241,287.4596862792969,294.1499938964844,287.54998779296875,285.8766784667969,287.7367248535156,287.54998779296875,287.4083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0963659733533859,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,9.263161337003112e-05,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,9.754555503604934e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,7.204681605799124e-05,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,9.754555503604934e-05,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,0.0004627141461241,287.4596862792969,294.1499938964844,287.54998779296875,285.8766784667969,287.7367248535156,287.54998779296875,287.4083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0963659733533859,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,9.263162792194636e-05,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.754556958796456e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,7.204682333394885e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.754556958796456e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,0.0004627142043318,287.4589538574219,294.1499938964844,287.54998779296875,285.8868103027344,287.7334899902344,287.54998779296875,287.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0963296070694923,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,9.263162792194636e-05,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.754556958796456e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,7.204682333394885e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.754556958796456e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,0.0004627142043318,287.4589538574219,294.1499938964844,287.54998779296875,285.8868103027344,287.7334899902344,287.54998779296875,287.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0963296070694923,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.263164247386158e-05,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,9.75455841398798e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,7.204683788586408e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,9.75455841398798e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,0.0004627142625395,287.4582214355469,294.1499938964844,287.54998779296875,285.8969421386719,287.73028564453125,287.54998779296875,287.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0962932556867599,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.263164247386158e-05,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,9.75455841398798e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,7.204683788586408e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,9.75455841398798e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,0.0004627142625395,287.4582214355469,294.1499938964844,287.54998779296875,285.8969421386719,287.73028564453125,287.54998779296875,287.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0962932556867599,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,9.26316497498192e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,9.75455914158374e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,7.204684516182169e-05,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,9.75455914158374e-05,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,0.0004627142916433,287.4578552246094,294.1499938964844,287.54998779296875,285.9020080566406,287.7287292480469,287.54998779296875,287.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0962750911712646,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,9.26316570257768e-05,297.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,9.754559869179502e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,7.204684516182169e-05,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,9.754559869179502e-05,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,0.0004627143207471,287.4574890136719,294.1499938964844,287.54998779296875,285.9070739746094,287.7271728515625,287.54998779296875,287.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0962569341063499,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,9.263166430173442e-05,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,9.754561324371024e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,7.204685971373692e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,9.754561324371024e-05,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,0.0004627144080586,287.456787109375,294.1499938964844,287.54998779296875,285.91717529296875,287.72412109375,287.54998779296875,287.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0962206199765205,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,9.263166430173442e-05,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,9.754561324371024e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,7.204685971373692e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,9.754561324371024e-05,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,0.0004627144080586,287.456787109375,294.1499938964844,287.54998779296875,285.91717529296875,287.72412109375,287.54998779296875,287.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0962206199765205,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,9.263167885364965e-05,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,9.754562051966786e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,7.204686698969454e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,9.754562051966786e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,0.0004627144371625,287.456298828125,294.1499938964844,287.54998779296875,285.9244689941406,287.7219543457031,287.54998779296875,287.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0961944907903671,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
