time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361800,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,9.263167885364965e-05,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,9.754562779562548e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,7.204686698969454e-05,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,9.754562779562548e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,0.0004627144662663,287.4560852050781,294.1499938964844,287.54998779296875,285.92730712890625,287.7210998535156,287.54998779296875,287.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0961843281984329,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,9.263169340556487e-05,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,9.75456423475407e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,7.204687426565215e-05,297.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,9.754563507158308e-05,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,0.0004627145244739,287.45538330078125,294.1499938964844,287.54998779296875,285.9374084472656,287.7181396484375,287.54998779296875,287.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0961480587720871,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,9.263169340556487e-05,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,9.75456423475407e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,7.204687426565215e-05,297.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,9.754563507158308e-05,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,0.0004627145244739,287.45538330078125,294.1499938964844,287.54998779296875,285.9374084472656,287.7181396484375,287.54998779296875,287.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0961480587720871,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,9.26317079574801e-05,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,9.754565689945592e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,7.204688881756738e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,9.754564962349832e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,0.0004627145826816,287.4547119140625,294.1499938964844,287.54998779296875,285.9475402832031,287.7152099609375,287.54998779296875,287.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0961118042469024,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,9.26317079574801e-05,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,9.754565689945592e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,7.204688881756738e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,9.754564962349832e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,0.0004627145826816,287.4547119140625,294.1499938964844,287.54998779296875,285.9475402832031,287.7152099609375,287.54998779296875,287.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0961118042469024,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,9.263171523343772e-05,297.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,9.754566417541356e-05,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,7.204688881756738e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,9.754565689945592e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,0.0004627146117854,287.4543762207031,294.1499938964844,287.54998779296875,285.9525756835937,287.7137756347656,287.54998779296875,287.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0960936844348907,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,9.263172250939532e-05,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,9.754566417541356e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,7.204689609352499e-05,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,9.754566417541356e-05,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,0.0004627146408893,287.4540405273437,294.1499938964844,287.54998779296875,285.9576416015625,287.7123718261719,287.54998779296875,287.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0960755720734596,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,9.263172978535296e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,9.754567872732878e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,7.20469033694826e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,9.754567872732878e-05,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,0.0004627147282008,287.4533996582031,294.1499938964844,287.54998779296875,285.9677429199219,287.7095642089844,287.54998779296875,287.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0960393473505973,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,9.263172978535296e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,9.754567872732878e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,7.20469033694826e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,9.754567872732878e-05,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,0.0004627147282008,287.4533996582031,294.1499938964844,287.54998779296875,285.9677429199219,287.7095642089844,287.54998779296875,287.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0960393473505973,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.496826171875,0.0,0.0,9.263174433726816e-05,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.7545693279244e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,7.204691064544022e-05,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,9.75456860032864e-05,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,0.0004627147573046,287.4527282714844,294.1499938964844,287.54998779296875,285.97784423828125,287.706787109375,287.54998779296875,287.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343004178508636e-09,0.0009869871428236,-0.0104302866384387,0.0,0.0,0.0,-0.0069658276624977,60.0,0.0960026606917381,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.496826171875,0.0,0.0,9.263174433726816e-05,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.7545693279244e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,7.204691064544022e-05,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,9.75456860032864e-05,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,0.0004627147573046,287.4527282714844,294.1499938964844,287.54998779296875,285.97784423828125,287.706787109375,287.54998779296875,287.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343004178508636e-09,0.0009869871428236,-0.0104302866384387,0.0,0.0,0.0,-0.0069658276624977,60.0,0.0960026606917381,-0.0,-6.641808170115837e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,9.262855746783316e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.754233178682624e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,7.20444368198514e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,9.754233178682624e-05,298.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,0.0004626988375093,287.4520874023437,294.1499938964844,287.5483703613281,285.98638916015625,287.7040405273437,287.5497436523437,287.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.339018033761022e-09,0.0009869530331343,-0.0104198427870869,0.0,0.0,0.0,-0.0069638513959944,60.0,0.0952390134334564,-0.0,-6.641349159508536e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,9.262855746783316e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.754233178682624e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,7.20444368198514e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,9.754233178682624e-05,298.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,0.0004626988375093,287.4520874023437,294.1499938964844,287.5483703613281,285.98638916015625,287.7040405273437,287.5497436523437,287.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.339018033761022e-09,0.0009869530331343,-0.0104198427870869,0.0,0.0,0.0,-0.0069638513959944,60.0,0.0952390134334564,-0.0,-6.641349159508536e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,9.261941886506976e-05,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,9.753272024681792e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,7.203733548521996e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,9.75327129708603e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,0.000462653231807,287.4514465332031,294.1499938964844,287.54364013671875,285.9919738769531,287.7012634277344,287.54913330078125,287.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868600172922,4.327625813260738e-09,0.0009868557099252,-0.0103899948298931,0.0,0.0,0.0,-0.0069582038559019,60.0,0.0932339131832122,-0.0,-6.64003820816106e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,9.261941886506976e-05,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,9.753272024681792e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,7.203733548521996e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,9.75327129708603e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,0.000462653231807,287.4514465332031,294.1499938964844,287.54364013671875,285.9919738769531,287.7012634277344,287.54913330078125,287.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868600172922,4.327625813260738e-09,0.0009868557099252,-0.0103899948298931,0.0,0.0,0.0,-0.0069582038559019,60.0,0.0932339131832122,-0.0,-6.64003820816106e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,9.261289960704744e-05,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.752585174283011e-05,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,7.203225686680526e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.752584446687251e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,0.0004626206355169,287.4511413574219,294.1499938964844,287.5401611328125,285.99371337890625,287.6998596191406,287.5484619140625,287.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986790517345,4.319492319382334e-09,0.0009867862099781,-0.0103686852380633,0.0,0.0,0.0,-0.0069541721604764,60.0,0.09135602414608,-0.0,-6.639102423378064e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,9.26049251575023e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,9.751744801178576e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,7.202605775091797e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,9.751744801178576e-05,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,0.000462580792373,287.4508361816406,294.1499938964844,287.5360107421875,285.9947814941406,287.6984558105469,287.54754638671875,287.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.3095456092601125e-09,0.0009867011103779,-0.0103426231071352,0.0,0.0,0.0,-0.0069492408074438,60.0,0.089007519185543,-0.0,-6.637957739030753e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.2585280071944e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,9.749676974024624e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,7.201077823992819e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.749676246428862e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,0.0004624826833605,287.4502258300781,294.1499938964844,287.52569580078125,285.9950561523437,287.69549560546875,287.5448608398437,287.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285063859299498e-09,0.0009864917956292,-0.0102784801274538,0.0,0.0,0.0,-0.0069371042773127,60.0,0.0830130577087402,-0.0,-6.635140437083464e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.2585280071944e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,9.749676974024624e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,7.201077823992819e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.749676246428862e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,0.0004624826833605,287.4502258300781,294.1499938964844,287.52569580078125,285.9950561523437,287.69549560546875,287.5448608398437,287.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285063859299498e-09,0.0009864917956292,-0.0102784801274538,0.0,0.0,0.0,-0.0069371042773127,60.0,0.0830130577087402,-0.0,-6.635140437083464e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,9.256657358491792e-05,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,9.747706644702704e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,7.199622632469982e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,9.74770591710694e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,0.0004623892309609,287.4497375488281,294.1499938964844,287.51568603515625,285.9935913085937,287.6930236816406,287.54168701171875,287.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.2617385176413344e-09,0.0009862923761829,-0.0102173667401075,0.0,0.0,0.0,-0.0069255414418876,60.0,0.0768870413303375,-0.0,-6.632457427713234e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,9.256144403479992e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,9.74716676864773e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,7.199223909992725e-05,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,9.74716676864773e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,0.0004623636195901,287.4496154785156,294.1499938964844,287.5129699707031,285.99298095703125,287.6924133300781,287.5408020019531,287.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.25535162662527e-09,0.000986237777397,-0.0102006327360868,0.0,0.0,0.0,-0.0069223749451339,60.0,0.0752277746796608,-0.0,-6.631722726524458e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,9.253364260075614e-05,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,9.744238923303784e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,7.19706149538979e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,9.744238923303784e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,0.0004622247361112,287.4490051269531,294.1499938964844,287.4979858398437,285.9888000488281,287.6891174316406,287.5352783203125,287.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220698901491461e-09,0.0009859413839876,-0.0101098399609327,0.0,0.0,0.0,-0.0069051962345838,60.0,0.0658097267150878,-0.0,-6.627738002862317e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,9.253364260075614e-05,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,9.744238923303784e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,7.19706149538979e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,9.744238923303784e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,0.0004622247361112,287.4490051269531,294.1499938964844,287.4979858398437,285.9888000488281,287.6891174316406,287.5352783203125,287.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220698901491461e-09,0.0009859413839876,-0.0101098399609327,0.0,0.0,0.0,-0.0069051962345838,60.0,0.0658097267150878,-0.0,-6.627738002862317e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,9.250296716345474e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,9.741008398123084e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,7.194675708888099e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,9.741007670527324e-05,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,0.0004620715044438,287.44842529296875,294.1499938964844,287.4810485839844,285.982666015625,287.68560791015625,287.5282287597656,287.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.1824614882557415e-09,0.0009856144897639,-0.0100096547976136,0.0,0.0,0.0,-0.0068862400949001,60.0,0.0550012737512588,-0.0,-6.623342585498905e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,9.250296716345474e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,9.741008398123084e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,7.194675708888099e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,9.741007670527324e-05,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,0.0004620715044438,287.44842529296875,294.1499938964844,287.4810485839844,285.982666015625,287.68560791015625,287.5282287597656,287.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.1824614882557415e-09,0.0009856144897639,-0.0100096547976136,0.0,0.0,0.0,-0.0068862400949001,60.0,0.0550012737512588,-0.0,-6.623342585498905e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,9.248666174244136e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,9.739291272126138e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,7.193407509475946e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,9.739291272126138e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,0.0004619900719262,287.4481201171875,294.1499938964844,287.47186279296875,285.9789733886719,287.6837463378906,287.5240783691406,287.4093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.1621444069050995e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.0490615628659725,-0.0,-6.62100703152646e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.24698542803526e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,9.737521759234367e-05,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,7.192100019892678e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.737521759234367e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,0.0004619061073753,287.4478454589844,294.1499938964844,287.4623107910156,285.974853515625,287.68182373046875,287.51953125,287.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.0428393855690956,-0.0,-6.618600423280442e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,9.243514796253294e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.733866318129004e-05,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,7.189400639617816e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.733866318129004e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,0.0004617327358573,287.447265625,294.1499938964844,287.4419860839844,285.96551513671875,287.6777648925781,287.5093994140625,287.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848958579823,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.0296079628169536,-0.0,-6.613630887386536e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,9.243514796253294e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.733866318129004e-05,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,7.189400639617816e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.733866318129004e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,0.0004617327358573,287.447265625,294.1499938964844,287.4419860839844,285.96551513671875,287.6777648925781,287.5093994140625,287.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848958579823,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.0296079628169536,-0.0,-6.613630887386536e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,9.239967039320618e-05,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,9.73013084148988e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,7.186641596490517e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,9.73013011389412e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,0.0004615555226337,287.4467163085937,294.1499938964844,287.4203796386719,285.95489501953125,287.67340087890625,287.497802734375,287.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984517741017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224212154746,60.0,0.0153875360265374,-0.0,-6.608553348996793e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,9.239967039320618e-05,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,9.73013084148988e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,7.186641596490517e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,9.73013011389412e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,0.0004615555226337,287.4467163085937,294.1499938964844,287.4203796386719,285.95489501953125,287.67340087890625,287.497802734375,287.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984517741017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224212154746,60.0,0.0153875360265374,-0.0,-6.608553348996793e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,9.23642364796251e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,9.726399730425328e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,7.183885463746265e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,9.726399002829568e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,0.0004613785131368,287.4461669921875,294.1499938964844,287.39764404296875,285.94317626953125,287.668701171875,287.4848327636719,287.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0003448433417361,-0.0,-6.60348433711988e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,9.23642364796251e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,9.726399730425328e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,7.183885463746265e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,9.726399002829568e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,0.0004613785131368,287.4461669921875,294.1499938964844,287.39764404296875,285.94317626953125,287.668701171875,287.4848327636719,287.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0003448433417361,-0.0,-6.60348433711988e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,9.232965385308488e-05,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,9.722757386043668e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,7.181195542216301e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,9.722757386043668e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,0.0004612057527992,287.44561767578125,294.1499938964844,287.3739929199219,285.9306335449219,287.6637268066406,287.4705810546875,287.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791631445288,60.0,-0.0153672778978943,-0.0,-6.59853895967899e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,9.232965385308488e-05,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,9.722757386043668e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,7.181195542216301e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,9.722757386043668e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,0.0004612057527992,287.44561767578125,294.1499938964844,287.3739929199219,285.9306335449219,287.6637268066406,287.4705810546875,287.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791631445288,60.0,-0.0153672778978943,-0.0,-6.59853895967899e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,9.23128754948266e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,9.720991511130704e-05,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,7.179890963016078e-05,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,9.720990783534944e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,0.0004611219628714,287.4453430175781,294.1499938964844,287.3619079589844,285.924072265625,287.6611022949219,287.4630126953125,287.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835927048698,3.945565207885693e-09,0.0009835887467488,-0.0093889627605676,0.0,0.0,0.0,-0.0067688003182411,60.0,-0.0234306827187538,-0.0,-6.5961408779458e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,9.229665010934696e-05,297.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,9.719281661091372e-05,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,7.178628584370017e-05,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,9.719281661091372e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,0.0004610408795997,287.445068359375,294.1499938964844,287.3497009277344,285.9173889160156,287.65838623046875,287.45513916015625,287.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834157535806,-0.0093359583988785,0.0,0.0,0.0,-0.0067587713710963,60.0,-0.0316043533384799,-0.0,-6.593820955913543e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.226612746715546e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,9.716067870613188e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,7.176254439400509e-05,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.716067870613188e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,0.0004608884337358,287.4445495605469,294.1499938964844,287.324951171875,285.9037170410156,287.6527099609375,287.4386291503906,287.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363012954592,0.0,0.0,0.0,-0.0067399158142507,60.0,-0.0482058227062225,-0.0,-6.58945964460145e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
