time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364080,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.226612746715546e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,9.716067870613188e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,7.176254439400509e-05,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.716067870613188e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,0.0004608884337358,287.4445495605469,294.1499938964844,287.324951171875,285.9037170410156,287.6527099609375,287.4386291503906,287.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363012954592,0.0,0.0,0.0,-0.0067399158142507,60.0,-0.0482058227062225,-0.0,-6.58945964460145e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,9.224152017850427e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.713476902106775e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,7.174340862547979e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.713476902106775e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,0.0004607655282597,287.444091796875,294.1499938964844,287.3030090332031,285.8915100097656,287.6474609375,287.4233703613281,287.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635011345588e-09,0.0009828282054513,-0.0091559533029794,0.0,0.0,0.0,-0.0067247133702039,60.0,-0.0629995465278625,-0.0,-6.585943879144909e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,9.223837696481496e-05,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.713145846035331e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,7.174096390372142e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.713145846035331e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,0.0004607498412951,287.44403076171875,294.1499938964844,287.29998779296875,285.88983154296875,287.646728515625,287.4212341308594,287.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.852717700425501e-09,0.0009827946778386,-0.0091456901282072,0.0,0.0,0.0,-0.0067227715626358,60.0,-0.0650238394737243,-0.0,-6.585495526678642e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.221430809702724e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,9.71061090240255e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,7.172224286478013e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.71061090240255e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,0.0004606295842677,287.4435119628906,294.1499938964844,287.2750244140625,285.8759155273437,287.640380859375,287.4029541015625,287.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822710592515932e-09,0.0009825380984693,-0.0090670669451355,0.0,0.0,0.0,-0.0067078955471515,60.0,-0.0819168165326118,-0.0,-6.582056499837563e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.221430809702724e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,9.71061090240255e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,7.172224286478013e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.71061090240255e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,0.0004606295842677,287.4435119628906,294.1499938964844,287.2750244140625,285.8759155273437,287.640380859375,287.4029541015625,287.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822710592515932e-09,0.0009825380984693,-0.0090670669451355,0.0,0.0,0.0,-0.0067078955471515,60.0,-0.0819168165326118,-0.0,-6.582056499837563e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,9.219391358783469e-05,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,9.708463767310604e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,7.170638127718121e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,9.708463767310604e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,0.0004605277208611,287.4430236816406,294.1499938964844,287.25030517578125,285.8621826171875,287.6337585449219,287.3840026855469,287.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.7972971433930525e-09,0.0009823207510635,-0.0090004801750183,0.0,0.0,0.0,-0.0066952970810234,60.0,-0.0987455025315284,-0.0,-6.579144695706418e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,9.219391358783469e-05,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,9.708463767310604e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,7.170638127718121e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,9.708463767310604e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,0.0004605277208611,287.4430236816406,294.1499938964844,287.25030517578125,285.8621826171875,287.6337585449219,287.3840026855469,287.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.7972971433930525e-09,0.0009823207510635,-0.0090004801750183,0.0,0.0,0.0,-0.0066952970810234,60.0,-0.0987455025315284,-0.0,-6.579144695706418e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,9.218527702614664e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,9.707554272608832e-05,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,7.169966556830332e-05,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,9.707554272608832e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,0.0004604845889844,287.4427490234375,294.1499938964844,287.2380676269531,285.85546875,287.6303100585937,287.3742980957031,287.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899582743644,60.0,-0.1070799529552459,-0.0,-6.57791119351714e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,9.217773185810074e-05,297.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.7067590104416e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,7.169379387050867e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,9.7067590104416e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0004604468704201,287.4425048828125,294.1499938964844,287.2260131835937,285.848876953125,287.6268005371094,287.36444091796875,287.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777116841519046e-09,0.0009821482235565,-0.008947605267167,0.0,0.0,0.0,-0.0066852928139269,60.0,-0.1153389886021614,-0.0,-6.57683330018699e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,9.216598846251144e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,9.705523552838712e-05,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,7.168466254370287e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,9.705522825242952e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,0.0004603882553055,287.4420166015625,294.1499938964844,287.2023620605469,285.836181640625,287.6195373535156,287.3443908691406,287.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762482769786857e-09,0.0009820230770856,-0.008909260854125,0.0,0.0,0.0,-0.0066780378110706,60.0,-0.1315269470214843,-0.0,-6.575157129873332e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,9.216598846251144e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,9.705523552838712e-05,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,7.168466254370287e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,9.705522825242952e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,0.0004603882553055,287.4420166015625,294.1499938964844,287.2023620605469,285.836181640625,287.6195373535156,287.3443908691406,287.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762482769786857e-09,0.0009820230770856,-0.008909260854125,0.0,0.0,0.0,-0.0066780378110706,60.0,-0.1315269470214843,-0.0,-6.575157129873332e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,9.2158057668712e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,9.704687545308845e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,7.167849253164604e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,9.704687545308845e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,0.0004603486158885,287.4415283203125,294.1499938964844,287.1796264648437,285.8243103027344,287.6120300292969,287.3240661621094,287.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752586685834558e-09,0.0009819384431466,-0.0088833319023251,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.1472495347261428,-0.0,-6.574023814209795e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,9.2158057668712e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,9.704687545308845e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,7.167849253164604e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,9.704687545308845e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,0.0004603486158885,287.4415283203125,294.1499938964844,287.1796264648437,285.8243103027344,287.6120300292969,287.3240661621094,287.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752586685834558e-09,0.0009819384431466,-0.0088833319023251,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.1472495347261428,-0.0,-6.574023814209795e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,9.215420141117649e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.704282274469732e-05,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,7.1675494837109e-05,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.704281546873972e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,0.0004603293491527,287.4410705566406,294.1499938964844,287.1579895019531,285.8134765625,287.604248046875,287.3035888671875,287.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.1623010635375976,-0.0,-6.573473143589581e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,9.215420141117649e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.704282274469732e-05,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,7.1675494837109e-05,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.704281546873972e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,0.0004603293491527,287.4410705566406,294.1499938964844,287.1579895019531,285.8134765625,287.604248046875,287.3035888671875,287.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.1623010635375976,-0.0,-6.573473143589581e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.215388854499906e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.704248805064708e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,7.167524745455012e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.704248077468948e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,0.0004603277775458,287.44061279296875,294.1499938964844,287.1376953125,285.8039245605469,287.5962829589844,287.2830810546875,287.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1765266954898834,-0.0,-6.573426247769022e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.215388854499906e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.704248805064708e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,7.167524745455012e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.704248077468948e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,0.0004603277775458,287.44061279296875,294.1499938964844,287.1376953125,285.8039245605469,287.5962829589844,287.2830810546875,287.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1765266954898834,-0.0,-6.573426247769022e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,9.215489262714982e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,9.704354306450114e-05,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,7.167602598201483e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,9.704354306450114e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,0.0004603327834047,287.4403686523437,294.1499938964844,287.12811279296875,285.7996826171875,287.5921936035156,287.2728576660156,287.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1832728534936905,-0.0,-6.573568356316174e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.215665340889244e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,9.704539843369275e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,7.167740113800392e-05,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.704539843369275e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,0.0004603416018653,287.44012451171875,294.1499938964844,287.11895751953125,285.7958374023437,287.5881042480469,287.2627258300781,287.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1897624731063842,-0.0,-6.573819888444632e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.216207399731502e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,9.705111006041987e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,7.168161391746253e-05,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.705110278446229e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,0.0004603686684276,287.439697265625,294.1499938964844,287.1019897460937,285.7894592285156,287.5797424316406,287.24267578125,287.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.2019023001194,-0.0,-6.574591537855667e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.216207399731502e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,9.705111006041987e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,7.168161391746253e-05,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.705110278446229e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,0.0004603686684276,287.439697265625,294.1499938964844,287.1019897460937,285.7894592285156,287.5797424316406,287.24267578125,287.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.2019023001194,-0.0,-6.574591537855667e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.216890612151474e-05,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.70582987065427e-05,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,7.168692536652088e-05,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.70582987065427e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,0.0004604027781169,287.43927001953125,294.1499938964844,287.08758544921875,285.7850952148437,287.5716247558594,287.22393798828125,287.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.2123807817697525,-0.0,-6.57556498140366e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.216921898769216e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.705863340059297e-05,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,7.168717274907976e-05,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.705863340059297e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,0.0004604043788276,287.4392395019531,294.1499938964844,287.0870361328125,285.78497314453125,287.5712890625,287.22314453125,287.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.2127958834171295,-0.0,-6.575610456138747e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.474365234375,0.0,0.0,9.217760089086367e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.706745913717896e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,7.169369200710207e-05,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.706745913717896e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,0.0004604462301358,287.43878173828125,294.1499938964844,287.0743103027344,285.7825927734375,287.562744140625,287.2043762207031,287.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.2222318649291992,-0.0,-6.57680487847756e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.474365234375,0.0,0.0,9.217760089086367e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.706745913717896e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,7.169369200710207e-05,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.706745913717896e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,0.0004604462301358,287.43878173828125,294.1499938964844,287.0743103027344,285.7825927734375,287.562744140625,287.2043762207031,287.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.2222318649291992,-0.0,-6.57680487847756e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,9.218640479957684e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,9.707672870717944e-05,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,7.170053868321702e-05,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,9.707672870717944e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0004604902060236,287.4383544921875,294.1499938964844,287.0639953613281,285.7825622558594,287.5541381835937,287.1864929199219,287.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.2301205098628997,-0.0,-6.578059696948912e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,9.218640479957684e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,9.707672870717944e-05,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,7.170053868321702e-05,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,9.707672870717944e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0004604902060236,287.4383544921875,294.1499938964844,287.0639953613281,285.7825622558594,287.5541381835937,287.1864929199219,287.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.2301205098628997,-0.0,-6.578059696948912e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,9.219075582223012e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,9.708131256047636e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,7.170392927946523e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,9.708131256047636e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,0.000460511946585,287.4381408691406,294.1499938964844,287.0598449707031,285.78350830078125,287.5498352050781,287.1780090332031,287.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.2333927452564239,-0.0,-6.578680711299968e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,9.219495404977351e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,9.708572906674816e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,7.170718890847638e-05,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,9.708572906674816e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,0.0004605329304467,287.4379272460937,294.1499938964844,287.0563659667969,285.7850952148437,287.5455627441406,287.1698303222656,287.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.2362339496612548,-0.0,-6.579278988283478e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,9.220251376973464e-05,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,9.70936962403357e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,7.171306788222864e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,9.709368896437808e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,0.0004605706781148,287.4375,294.1499938964844,287.0516357421875,285.7903747558594,287.5369873046875,287.1544494628906,287.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.2405734360218048,-0.0,-6.580356881613626e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,9.220251376973464e-05,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,9.70936962403357e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,7.171306788222864e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,9.709368896437808e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,0.0004605706781148,287.4375,294.1499938964844,287.0516357421875,285.7903747558594,287.5369873046875,287.1544494628906,287.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.2405734360218048,-0.0,-6.580356881613626e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,9.220853098668158e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,9.710002632346004e-05,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,7.171774632297456e-05,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,9.710002632346004e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,0.0004606007132679,287.4371032714844,294.1499938964844,287.04998779296875,285.79864501953125,287.5285339355469,287.14068603515625,287.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815356031111605e-09,0.0009824751177802,-0.0090477969497442,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.2428312599658966,-0.0,-6.581213796152954e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,9.220853098668158e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,9.710002632346004e-05,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,7.171774632297456e-05,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,9.710002632346004e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,0.0004606007132679,287.4371032714844,294.1499938964844,287.04998779296875,285.79864501953125,287.5285339355469,287.14068603515625,287.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815356031111605e-09,0.0009824751177802,-0.0090477969497442,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.2428312599658966,-0.0,-6.581213796152954e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,9.222345397574828e-05,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.711574239190668e-05,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,7.172935147536919e-05,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.711573511594906e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,0.0004606752481777,287.4366760253906,294.1499938964844,287.0516357421875,285.81005859375,287.5202331542969,287.1287536621094,287.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.8339380559193614e-09,0.0009826339082792,-0.0090964846312999,0.0,0.0,0.0,-0.0067134601995348,60.0,-0.2429469674825668,-0.0,-6.583343292732027e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,9.222345397574828e-05,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.711574239190668e-05,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,7.172935147536919e-05,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.711573511594906e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,0.0004606752481777,287.4366760253906,294.1499938964844,287.0516357421875,285.81005859375,287.5202331542969,287.1287536621094,287.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.8339380559193614e-09,0.0009826339082792,-0.0090964846312999,0.0,0.0,0.0,-0.0067134601995348,60.0,-0.2429469674825668,-0.0,-6.583343292732027e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700622558594,0.0,0.0,9.225498070009051e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,9.71489425865002e-05,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,7.17538787284866e-05,297.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,9.714893531054258e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,0.0004608327581081,287.436279296875,294.1499938964844,287.0563659667969,285.8244323730469,287.5121459960937,287.118896484375,287.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873207088389563e-09,0.0009829696500673,-0.0091993752866983,0.0,0.0,0.0,-0.006732927635312,60.0,-0.2408432811498642,-0.0,-6.587843870420329e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700622558594,0.0,0.0,9.225498070009051e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,9.71489425865002e-05,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,7.17538787284866e-05,297.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,9.714893531054258e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,0.0004608327581081,287.436279296875,294.1499938964844,287.0563659667969,285.8244323730469,287.5121459960937,287.118896484375,287.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873207088389563e-09,0.0009829696500673,-0.0091993752866983,0.0,0.0,0.0,-0.006732927635312,60.0,-0.2408432811498642,-0.0,-6.587843870420329e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.227674308931456e-05,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,9.717185457702726e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,7.177080260589719e-05,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.717185457702726e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697570800781,0.0,0.0,0.000460941431811,287.43609619140625,294.1499938964844,287.0598449707031,285.83270263671875,287.5082092285156,287.1147155761719,287.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.900312961491181e-09,0.0009832014329731,-0.0092703970149159,0.0,0.0,0.0,-0.0067463652230799,60.0,-0.2390766143798828,-0.0,-6.590951784346545e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,9.230266732629389e-05,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,9.719916124595328e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,7.179096428444609e-05,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,9.719915396999568e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,0.0004610709729604,287.4358825683594,294.1499938964844,287.0639953613281,285.84161376953125,287.5043334960937,287.111083984375,287.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932610681545157e-09,0.0009834775701165,-0.0093550207093358,0.0,0.0,0.0,-0.0067623765207827,60.0,-0.2368328273296356,-0.0,-6.594655133085325e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
