time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366420,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,9.236529149347916e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,9.726510324981064e-05,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,7.183966954471543e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,9.726510324981064e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,0.0004613837809301,287.4354858398437,294.1499938964844,287.0743103027344,285.8613586425781,287.49676513671875,287.1053771972656,287.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841485880315,4.0106198362366285e-09,0.0009841446299105,-0.0095594143494963,0.0,0.0,0.0,-0.006801048759371,60.0,-0.2310369610786438,-0.0,-6.60360512938496e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,9.236529149347916e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,9.726510324981064e-05,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,7.183966954471543e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,9.726510324981064e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,0.0004613837809301,287.4354858398437,294.1499938964844,287.0743103027344,285.8613586425781,287.49676513671875,287.1053771972656,287.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841485880315,4.0106198362366285e-09,0.0009841446299105,-0.0095594143494963,0.0,0.0,0.0,-0.006801048759371,60.0,-0.2310369610786438,-0.0,-6.60360512938496e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.244096145266668e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.734478953760116e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,7.189852476585656e-05,297.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.734478226164356e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,0.0004617617523763,287.43511962890625,294.1499938964844,287.0870361328125,285.8834533691406,287.4895324707031,287.1019897460937,287.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849547641351,4.104885320543872e-09,0.0009849506895989,-0.0098064001649618,0.0,0.0,0.0,-0.0068477801978588,60.0,-0.2234535217285156,-0.0,-6.614428826878793e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.244096145266668e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.734478953760116e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,7.189852476585656e-05,297.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.734478226164356e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,0.0004617617523763,287.43511962890625,294.1499938964844,287.0870361328125,285.8834533691406,287.4895324707031,287.1019897460937,287.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849547641351,4.104885320543872e-09,0.0009849506895989,-0.0098064001649618,0.0,0.0,0.0,-0.0068477801978588,60.0,-0.2234535217285156,-0.0,-6.614428826878793e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,9.252833115169778e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,9.743679402163252e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,7.196648220997304e-05,297.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,9.743678674567492e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673767089844,0.0,0.0,0.0004621981934178,287.4347229003906,294.1499938964844,287.1019897460937,285.9076843261719,287.482666015625,287.10107421875,287.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858856210485,4.213728033164443e-09,0.0009858813136816,-0.0100915767252445,0.0,0.0,0.0,-0.0069017382338643,60.0,-0.214280366897583,-0.0,-6.626936510656378e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,9.252833115169778e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,9.743679402163252e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,7.196648220997304e-05,297.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,9.743678674567492e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673767089844,0.0,0.0,0.0004621981934178,287.4347229003906,294.1499938964844,287.1019897460937,285.9076843261719,287.482666015625,287.10107421875,287.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858856210485,4.213728033164443e-09,0.0009858813136816,-0.0100915767252445,0.0,0.0,0.0,-0.0069017382338643,60.0,-0.214280366897583,-0.0,-6.626936510656378e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.262506500817835e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,9.753865742823108e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,7.204172288766131e-05,297.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,9.753865742823108e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,0.0004626814043149,287.4343566894531,294.1499938964844,287.11895751953125,285.9338684082031,287.4761962890625,287.10272216796875,287.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869161294773,4.334239189773825e-09,0.0009869118221104,-0.0104073230177164,0.0,0.0,0.0,-0.0069614807143807,60.0,-0.2036688476800918,-0.0,-6.640799199431059e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.262506500817835e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,9.753865742823108e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,7.204172288766131e-05,297.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,9.753865742823108e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,0.0004626814043149,287.4343566894531,294.1499938964844,287.11895751953125,285.9338684082031,287.4761962890625,287.10272216796875,287.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869161294773,4.334239189773825e-09,0.0009869118221104,-0.0104073230177164,0.0,0.0,0.0,-0.0069614807143807,60.0,-0.2036688476800918,-0.0,-6.640799199431059e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,9.267636778531596e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,9.75926814135164e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,7.208161696325988e-05,297.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,9.75926741375588e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,0.0004629376635421,287.4341735839844,294.1499938964844,287.12811279296875,285.9476318359375,287.4731140136719,287.1046142578125,287.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874626994132,4.398145403428089e-09,0.000987458275631,-0.010574759915471,0.0,0.0,0.0,-0.0069931615144014,60.0,-0.1978234350681305,-0.0,-6.648156869459855e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,9.272924944525585e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,9.764836431713776e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,7.212274795165285e-05,297.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,9.764836431713776e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,0.0004632018099073,287.4339904785156,294.1499938964844,287.1376953125,285.9617614746094,287.4701843261719,287.107177734375,287.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880260331556,4.464025149530926e-09,0.0009880216093733,-0.0107473665848374,0.0,0.0,0.0,-0.007025821134448,60.0,-0.1916896849870681,-0.0,-6.655745465877771e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.283811959903689e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,9.776301158126444e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,7.220742554636672e-05,297.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.776301158126444e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,0.0004637456440832,287.4336242675781,294.1499938964844,287.1579895019531,285.9911804199219,287.464599609375,287.1141662597656,287.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891859954223,4.599656211468073e-09,0.0009891814552247,-0.0111027201637625,0.0,0.0,0.0,-0.0070930593647062,60.0,-0.1786382645368576,-0.0,-6.671381669320908e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.283811959903689e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,9.776301158126444e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,7.220742554636672e-05,297.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.776301158126444e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,0.0004637456440832,287.4336242675781,294.1499938964844,287.1579895019531,285.9911804199219,287.464599609375,287.1141662597656,287.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891859954223,4.599656211468073e-09,0.0009891814552247,-0.0111027201637625,0.0,0.0,0.0,-0.0070930593647062,60.0,-0.1786382645368576,-0.0,-6.671381669320908e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,9.294854680774732e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.787930321181192e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,7.229331822600216e-05,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,9.787930321181192e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,0.0004642972780857,287.4332580566406,294.1499938964844,287.1796264648437,286.0218811035156,287.45947265625,287.1237487792969,287.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.7372310518767335e-09,0.0009903578320518,-0.0114631624892354,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.1645353883504867,-0.0,-6.687261588922412e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,9.294854680774732e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.787930321181192e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,7.229331822600216e-05,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,9.787930321181192e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,0.0004642972780857,287.4332580566406,294.1499938964844,287.1796264648437,286.0218811035156,287.45947265625,287.1237487792969,287.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.7372310518767335e-09,0.0009903578320518,-0.0114631624892354,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.1645353883504867,-0.0,-6.687261588922412e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.30570749915205e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,9.799358667805792e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,7.23777266102843e-05,297.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.799358667805792e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,0.0004648393951356,287.4328918457031,294.1499938964844,287.2023620605469,286.0536499023437,287.454833984375,287.1357727050781,287.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915188420563,4.872433567726375e-09,0.0009915139526128,-0.0118173845112323,0.0,0.0,0.0,-0.0072282869368791,60.0,-0.1495756655931472,-0.0,-6.70288571313904e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.30570749915205e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,9.799358667805792e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,7.23777266102843e-05,297.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.799358667805792e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,0.0004648393951356,287.4328918457031,294.1499938964844,287.2023620605469,286.0536499023437,287.454833984375,287.1357727050781,287.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915188420563,4.872433567726375e-09,0.0009915139526128,-0.0118173845112323,0.0,0.0,0.0,-0.0072282869368791,60.0,-0.1495756655931472,-0.0,-6.70288571313904e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.315981878899038e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.810178016778082e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,7.245763845276088e-05,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.81017728918232e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,0.0004653526120819,287.4325561523437,294.1499938964844,287.2260131835937,286.0863037109375,287.45068359375,287.150146484375,287.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000426295254101e-09,0.0009926084894686,-0.0121527137234807,0.0,0.0,0.0,-0.0072917388752102,60.0,-0.1338716447353363,-0.0,-6.71769342375228e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.315981878899038e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.810178016778082e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,7.245763845276088e-05,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.81017728918232e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,0.0004653526120819,287.4325561523437,294.1499938964844,287.2260131835937,286.0863037109375,287.45068359375,287.150146484375,287.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000426295254101e-09,0.0009926084894686,-0.0121527137234807,0.0,0.0,0.0,-0.0072917388752102,60.0,-0.1338716447353363,-0.0,-6.71769342375228e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.320798562839629e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.815250086830928e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,7.24951023585163e-05,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.815250086830928e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0004655932134483,287.432373046875,294.1499938964844,287.2380676269531,286.1028747558594,287.44879150390625,287.1581420898437,287.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931267704814,5.060433849735091e-09,0.0009931216482073,-0.0123099274933338,0.0,0.0,0.0,-0.0073214871808886,60.0,-0.1257881671190261,-0.0,-6.724641821165278e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,9.325342398369683e-05,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,9.820035484153776e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,7.253044896060601e-05,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,9.820034756558016e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.000465820194222,287.4322204589844,294.1499938964844,287.25030517578125,286.1195983886719,287.447021484375,287.1666259765625,287.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936109418049,5.117042789493098e-09,0.0009936058195307,-0.0124582359567284,0.0,0.0,0.0,-0.0073495511896908,60.0,-0.1175785139203071,-0.0,-6.731199420073608e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,9.333549678558484e-05,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,9.828677866607904e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,7.259428093675524e-05,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,9.828677866607904e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,0.0004662301507778,287.431884765625,294.1499938964844,287.2750244140625,286.1533508300781,287.4438171386719,287.18487548828125,287.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219285892366088e-09,0.0009944800985977,-0.0127260973677039,0.0,0.0,0.0,-0.0074002374894917,60.0,-0.1008679345250129,-0.0,-6.743051983448822e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,9.333549678558484e-05,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,9.828677866607904e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,7.259428093675524e-05,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,9.828677866607904e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,0.0004662301507778,287.431884765625,294.1499938964844,287.2750244140625,286.1533508300781,287.4438171386719,287.18487548828125,287.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219285892366088e-09,0.0009944800985977,-0.0127260973677039,0.0,0.0,0.0,-0.0074002374894917,60.0,-0.1008679345250129,-0.0,-6.743051983448822e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,9.340506949229166e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,9.836004028329626e-05,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,7.264839223353192e-05,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,9.836004028329626e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0004665776796173,287.4315490722656,294.1499938964844,287.29998779296875,286.18731689453125,287.441162109375,287.204833984375,287.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952211985364,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0838604196906089,-0.0,-6.753106873702563e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,9.340506949229166e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,9.836004028329626e-05,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,7.264839223353192e-05,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,9.836004028329626e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0004665776796173,287.4315490722656,294.1499938964844,287.29998779296875,286.18731689453125,287.441162109375,287.204833984375,287.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952211985364,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0838604196906089,-0.0,-6.753106873702563e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.346663136966528e-05,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,9.842486906563865e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,7.269626803463325e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.842486178968102e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,0.0004668851906899,287.43121337890625,294.1499938964844,287.324951171875,286.2212829589844,287.4389953613281,287.2259521484375,287.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382641443674174e-09,0.0009958770824596,-0.0131540587171912,0.0,0.0,0.0,-0.0074812201783061,60.0,-0.066740982234478,-0.0,-6.76200997418164e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.346663136966528e-05,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,9.842486906563865e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,7.269626803463325e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.842486178968102e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,0.0004668851906899,287.43121337890625,294.1499938964844,287.324951171875,286.2212829589844,287.4389953613281,287.2259521484375,287.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382641443674174e-09,0.0009958770824596,-0.0131540587171912,0.0,0.0,0.0,-0.0074812201783061,60.0,-0.066740982234478,-0.0,-6.76200997418164e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,9.35273346840404e-05,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,9.848878835327925e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,7.274348172359169e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,9.848878835327925e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,0.0004671884234994,287.4308776855469,294.1499938964844,287.3497009277344,286.25506591796875,287.437255859375,287.2480773925781,287.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.4582618425058635e-09,0.000996523653157,-0.0133521687239408,0.0,0.0,0.0,-0.0075187087059021,60.0,-0.0496663525700569,-0.0,-6.770795124566575e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,9.35273346840404e-05,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,9.848878835327925e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,7.274348172359169e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,9.848878835327925e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,0.0004671884234994,287.4308776855469,294.1499938964844,287.3497009277344,286.25506591796875,287.437255859375,287.2480773925781,287.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.4582618425058635e-09,0.000996523653157,-0.0133521687239408,0.0,0.0,0.0,-0.0075187087059021,60.0,-0.0496663525700569,-0.0,-6.770795124566575e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,9.356154623674227e-05,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.852481889538468e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,7.277009717654437e-05,297.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.852481889538468e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,0.0004673593211919,287.43072509765625,294.1499938964844,287.3619079589844,286.2718200683594,287.43658447265625,287.25946044921875,287.4083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968936210498,5.500886857134901e-09,0.0009968880331143,-0.0134638361632823,0.0,0.0,0.0,-0.0075398394837975,60.0,-0.0411938689649105,-0.0,-6.77574973906303e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,9.360102558275683e-05,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,9.85663864412345e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,7.280080171767622e-05,297.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,9.85663864412345e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,0.0004675564996432,287.4305419921875,294.1499938964844,287.3739929199219,286.2884521484375,287.4360046386719,287.2710266113281,287.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973141131922,5.550062631698438e-09,0.0009973085252568,-0.0135926650837063,0.0,0.0,0.0,-0.0075642177835106,60.0,-0.0327931158244609,-0.0,-6.781468187000429e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,9.3697955890093e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,9.866846085060388e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,7.287618791451678e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,9.866846085060388e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,0.0004680407000705,287.43023681640625,294.1499938964844,287.39764404296875,286.3211669921875,287.4351806640625,287.2945861816406,287.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983467170968,5.670820257819287e-09,0.0009983411291614,-0.0139090176671743,0.0,0.0,0.0,-0.0076240822672843,60.0,-0.0162618998438119,-0.0,-6.79551988014282e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,9.3697955890093e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,9.866846085060388e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,7.287618791451678e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,9.866846085060388e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,0.0004680407000705,287.43023681640625,294.1499938964844,287.39764404296875,286.3211669921875,287.4351806640625,287.2945861816406,287.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983467170968,5.670820257819287e-09,0.0009983411291614,-0.0139090176671743,0.0,0.0,0.0,-0.0076240822672843,60.0,-0.0162618998438119,-0.0,-6.79551988014282e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,9.38188168220222e-05,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,9.879573190119116e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,7.297019328689203e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,9.879573190119116e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,0.0004686444299295,287.429931640625,294.1499938964844,287.4203796386719,286.3530578613281,287.4347839355469,287.3186340332031,287.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996343869715,5.821387816240531e-09,0.0009996285662055,-0.014303458854556,0.0,0.0,0.0,-0.0076987245120108,60.0,-0.0002560266002546,-0.0,-6.813061048660529e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,9.38188168220222e-05,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,9.879573190119116e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,7.297019328689203e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,9.879573190119116e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,0.0004686444299295,287.429931640625,294.1499938964844,287.4203796386719,286.3530578613281,287.4347839355469,287.3186340332031,287.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996343869715,5.821387816240531e-09,0.0009996285662055,-0.014303458854556,0.0,0.0,0.0,-0.0076987245120108,60.0,-0.0002560266002546,-0.0,-6.813061048660529e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,9.396359382662922e-05,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,9.894819231703876e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,7.308279600692913e-05,297.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,9.894819231703876e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,0.0004693676310125,287.4295959472656,294.1499938964844,287.4419860839844,286.3838806152344,287.4347839355469,287.34295654296875,287.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011767735704,6.001759977891652e-09,0.001001170836389,-0.0147759709507226,0.0,0.0,0.0,-0.0077881426550447,60.0,0.0151120275259017,-0.0,-6.834103771780067e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,9.396359382662922e-05,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,9.894819231703876e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,7.308279600692913e-05,297.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,9.894819231703876e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,0.0004693676310125,287.4295959472656,294.1499938964844,287.4419860839844,286.3838806152344,287.4347839355469,287.34295654296875,287.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011767735704,6.001759977891652e-09,0.001001170836389,-0.0147759709507226,0.0,0.0,0.0,-0.0077881426550447,60.0,0.0151120275259017,-0.0,-6.834103771780067e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.412837243871763e-05,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.912171663017944e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,7.321096200030297e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.912171663017944e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,0.0004701907455455,287.4292907714844,294.1499938964844,287.4623107910156,286.41339111328125,287.43511962890625,287.3673095703125,287.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029324330389,6.207049985107461e-09,0.0010029261466115,-0.015313746407628,0.0,0.0,0.0,-0.0078899133950471,60.0,0.029726967215538,-0.0,-6.858093115624797e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.412837243871763e-05,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.912171663017944e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,7.321096200030297e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.912171663017944e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,0.0004701907455455,287.4292907714844,294.1499938964844,287.4623107910156,286.41339111328125,287.43511962890625,287.3673095703125,287.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029324330389,6.207049985107461e-09,0.0010029261466115,-0.015313746407628,0.0,0.0,0.0,-0.0078899133950471,60.0,0.029726967215538,-0.0,-6.858093115624797e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
