time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368700,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,9.421654976904392e-05,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.921457240125164e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,7.327954517677426e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,9.921456512529404e-05,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,0.0004706312029156,287.4291381835937,294.1499938964844,287.47186279296875,286.4276123046875,287.4354248046875,287.37939453125,287.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038717882707,6.3169025565912315e-09,0.0010038655018433,-0.0156015092507004,0.0,0.0,0.0,-0.0079443715512752,60.0,0.03665716573596,-0.0,-6.870947544257433e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,9.430752106709406e-05,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,9.931036765919998e-05,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,7.335029658861458e-05,297.59375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,9.931036765919998e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,0.0004710856301244,287.4289855957031,294.1499938964844,287.4810485839844,286.4414367675781,287.43585205078125,287.3913269042969,287.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048410622403,6.430238563837065e-09,0.0010048346593976,-0.0158983934670686,0.0,0.0,0.0,-0.0080005573108792,60.0,0.0433348976075649,-0.0,-6.884221903646903e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.449317440157756e-05,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.950586536433548e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,7.349469524342567e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.950586536433548e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,0.0004720129945781,287.4287109375,294.1499938964844,287.4979858398437,286.4677734375,287.43682861328125,287.4147033691406,287.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068190749734,6.661532658824853e-09,0.0010068124393001,-0.016504256054759,0.0,0.0,0.0,-0.0081152198836207,60.0,0.0558882504701614,-0.0,-6.911351846383695e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.449317440157756e-05,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.950586536433548e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,7.349469524342567e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.950586536433548e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,0.0004720129945781,287.4287109375,294.1499938964844,287.4979858398437,286.4677734375,287.43682861328125,287.4147033691406,287.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068190749734,6.661532658824853e-09,0.0010068124393001,-0.016504256054759,0.0,0.0,0.0,-0.0081152198836207,60.0,0.0558882504701614,-0.0,-6.911351846383695e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,9.467564086662604e-05,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,9.969801612896843e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,7.363661279669032e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,9.969800885301083e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,0.0004729244392365,287.42840576171875,294.1499938964844,287.5129699707031,286.4921569824219,287.4381103515625,287.4370422363281,287.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888859704901051e-09,0.0010087563423439,-0.0170997101813554,0.0,0.0,0.0,-0.0082279155030846,60.0,0.0672422721982002,-0.0,-6.938068253248275e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,9.467564086662604e-05,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,9.969801612896843e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,7.363661279669032e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,9.969800885301083e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,0.0004729244392365,287.42840576171875,294.1499938964844,287.5129699707031,286.4921569824219,287.4381103515625,287.4370422363281,287.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888859704901051e-09,0.0010087563423439,-0.0170997101813554,0.0,0.0,0.0,-0.0082279155030846,60.0,0.0672422721982002,-0.0,-6.938068253248275e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.484421752858908e-05,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.987552766688168e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,7.37677255528979e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.987552766688168e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,0.0004737665003631,287.4281005859375,294.1499938964844,287.52569580078125,286.514404296875,287.4395751953125,287.4579162597656,287.40777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105593828484,7.098877041755713e-09,0.0010105522815138,-0.0176498088985681,0.0,0.0,0.0,-0.0083320308476686,60.0,0.0771354958415031,-0.0,-6.962796561538198e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.484421752858908e-05,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.987552766688168e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,7.37677255528979e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.987552766688168e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,0.0004737665003631,287.4281005859375,294.1499938964844,287.52569580078125,286.514404296875,287.4395751953125,287.4579162597656,287.40777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105593828484,7.098877041755713e-09,0.0010105522815138,-0.0176498088985681,0.0,0.0,0.0,-0.0083320308476686,60.0,0.0771354958415031,-0.0,-6.962796561538198e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,9.498644794803111e-05,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,0.0001000253105303,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,7.387834921246395e-05,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,0.0001000253105303,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,0.000474477012176,287.4278259277344,294.1499938964844,287.5360107421875,286.5342712402344,287.44122314453125,287.47686767578125,287.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120748775079,7.276078850537715e-09,0.001012067659758,-0.0181139409542083,0.0,0.0,0.0,-0.0084198778495192,60.0,0.0854069367051124,-0.0,-6.983695044482374e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,9.498644794803111e-05,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,0.0001000253105303,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,7.387834921246395e-05,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,0.0001000253105303,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,0.000474477012176,287.4278259277344,294.1499938964844,287.5360107421875,286.5342712402344,287.44122314453125,287.47686767578125,287.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120748775079,7.276078850537715e-09,0.001012067659758,-0.0181139409542083,0.0,0.0,0.0,-0.0084198778495192,60.0,0.0854069367051124,-0.0,-6.983695044482374e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,9.504569607088342e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,0.0001000876945909,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,7.392442785203457e-05,297.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,0.0001000876945909,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,0.0004747729399241,287.4276733398437,294.1499938964844,287.5401611328125,286.54327392578125,287.4421081542969,287.48541259765625,287.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127061977982,7.349887809482425e-09,0.0010126988636329,-0.0183072593063116,0.0,0.0,0.0,-0.0084564685821533,60.0,0.0888357385993003,-0.0,-6.992408430051e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.509425581200048e-05,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,0.0001001388372969,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,7.396220462396741e-05,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,0.000100138830021,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,0.000475015520351,287.42755126953125,294.1499938964844,287.54364013671875,286.55157470703125,287.4430236816406,287.493408203125,287.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013223780319,7.410386970718718e-09,0.0010132163297384,-0.0184657163918018,0.0,0.0,0.0,-0.0084864618256688,60.0,0.0918519794940948,-0.0,-6.999555068887275e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,9.51547990553081e-05,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,0.0001002025892375,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,7.400928734568879e-05,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,0.0001002025892375,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,0.0004753179382532,287.42724609375,294.1499938964844,287.5483703613281,286.5660705566406,287.4448547363281,287.50750732421875,287.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138688376173,7.485809305762814e-09,0.0010138613870367,-0.0186632573604583,0.0,0.0,0.0,-0.0085238525643944,60.0,0.0964401885867118,-0.0,-7.008469538050123e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,9.51547990553081e-05,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,0.0001002025892375,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,7.400928734568879e-05,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,0.0001002025892375,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,0.0004753179382532,287.42724609375,294.1499938964844,287.5483703613281,286.5660705566406,287.4448547363281,287.50750732421875,287.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138688376173,7.485809305762814e-09,0.0010138613870367,-0.0186632573604583,0.0,0.0,0.0,-0.0085238525643944,60.0,0.0964401885867118,-0.0,-7.008469538050123e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,9.516310092294587e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,0.0001002113349386,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,7.401574839605018e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,0.0001002113349386,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,0.0004753594403155,287.4269714355469,294.1499938964844,287.54998779296875,286.5775451660156,287.4467468261719,287.5184631347656,287.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139574296772,7.496147702568123e-09,0.0010139499790966,-0.0186903346329927,0.0,0.0,0.0,-0.0085289785638451,60.0,0.098757304251194,-0.0,-7.009692382098366e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,9.516310092294587e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,0.0001002113349386,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,7.401574839605018e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,0.0001002113349386,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,0.0004753594403155,287.4269714355469,294.1499938964844,287.54998779296875,286.5775451660156,287.4467468261719,287.5184631347656,287.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139574296772,7.496147702568123e-09,0.0010139499790966,-0.0186903346329927,0.0,0.0,0.0,-0.0085289785638451,60.0,0.098757304251194,-0.0,-7.009692382098366e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.51235560933128e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0001001696873572,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,7.398499292321503e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,0.0001001696873572,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0004751618835143,287.4266967773437,294.1499938964844,287.54998779296875,286.5874328613281,287.4485778808594,287.52667236328125,287.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135361226275,7.446865346594222e-09,0.0010135287884622,-0.0185612589120864,0.0,0.0,0.0,-0.0085045481100678,60.0,0.0994066148996353,-0.0,-7.003865931665132e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.51235560933128e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0001001696873572,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,7.398499292321503e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,0.0001001696873572,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0004751618835143,287.4266967773437,294.1499938964844,287.54998779296875,286.5874328613281,287.4485778808594,287.52667236328125,287.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135361226275,7.446865346594222e-09,0.0010135287884622,-0.0185612589120864,0.0,0.0,0.0,-0.0085045481100678,60.0,0.0994066148996353,-0.0,-7.003865931665132e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,9.504410263616592e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,0.0001000860211206,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,7.392319093924016e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,0.0001000860211206,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,0.0004747649945784,287.42645263671875,294.1499938964844,287.54998779296875,286.5973205566406,287.4504089355469,287.5328063964844,287.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126896668225,7.347868535845236e-09,0.0010126823326572,-0.0183019693940877,0.0,0.0,0.0,-0.0084554711356759,60.0,0.0995065122842788,-0.0,-6.992170398234522e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,9.504410263616592e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,0.0001000860211206,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,7.392319093924016e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,0.0001000860211206,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,0.0004747649945784,287.42645263671875,294.1499938964844,287.54998779296875,286.5973205566406,287.4504089355469,287.5328063964844,287.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126896668225,7.347868535845236e-09,0.0010126823326572,-0.0183019693940877,0.0,0.0,0.0,-0.0084554711356759,60.0,0.0995065122842788,-0.0,-6.992170398234522e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,9.499076986685397e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,0.0001000298580038,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,7.38817107048817e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,0.0001000298580038,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,0.0004744985781144,287.4263000488281,294.1499938964844,287.54998779296875,286.6022644042969,287.4512939453125,287.5351257324219,287.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121214436367,7.281414582394062e-09,0.0010121141094714,-0.0181279145181179,0.0,0.0,0.0,-0.008422527462244,60.0,0.0994827896356582,-0.0,-6.984324585346259e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,9.49314999161288e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,9.996744483942166e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,7.383561751339585e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,9.996744483942166e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,0.000474202533951,287.4261779785156,294.1499938964844,287.54998779296875,286.6072082519531,287.4521789550781,287.5371398925781,287.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114900069311,7.207570540401775e-09,0.0010114827891811,-0.017934501171112,0.0,0.0,0.0,-0.0083859199658036,60.0,0.0994451493024826,-0.0,-6.975611199777634e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.479378786636516e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.982242772821336e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,7.372850814135745e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.982242772821336e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,0.0004735146358143,287.4259033203125,294.1499938964844,287.54998779296875,286.6170959472656,287.4539489746094,287.5403137207031,287.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100227082148,7.035985571945956e-09,0.0010100156068801,-0.0174850784242153,0.0,0.0,0.0,-0.0083008585497736,60.0,0.0993363410234451,-0.0,-6.955387021889693e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.479378786636516e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.982242772821336e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,7.372850814135745e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.982242772821336e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,0.0004735146358143,287.4259033203125,294.1499938964844,287.54998779296875,286.6170959472656,287.4539489746094,287.5403137207031,287.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100227082148,7.035985571945956e-09,0.0010100156068801,-0.0174850784242153,0.0,0.0,0.0,-0.0083008585497736,60.0,0.0993363410234451,-0.0,-6.955387021889693e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.464050526730716e-05,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.966101060854272e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,7.360928429989144e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.966101060854272e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,0.000472748914035,287.4256591796875,294.1499938964844,287.54998779296875,286.626953125,287.4556579589844,287.542724609375,287.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.844996569554951e-09,0.0010083825327455,-0.0169848185032606,0.0,0.0,0.0,-0.0082061775028705,60.0,0.0992004498839378,-0.0,-6.932909712986658e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.464050526730716e-05,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.966101060854272e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,7.360928429989144e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.966101060854272e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,0.000472748914035,287.4256591796875,294.1499938964844,287.54998779296875,286.626953125,287.4556579589844,287.542724609375,287.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.844996569554951e-09,0.0010083825327455,-0.0169848185032606,0.0,0.0,0.0,-0.0082061775028705,60.0,0.0992004498839378,-0.0,-6.932909712986658e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,9.44791318033822e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.949107334250584e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,7.348376675508916e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,9.949107334250584e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,0.0004719428252428,287.4254150390625,294.1499938964844,287.54998779296875,286.6368408203125,287.45733642578125,287.54443359375,287.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066699469462,6.643935179795335e-09,0.0010066633112728,-0.016458161175251,0.0,0.0,0.0,-0.0081065027043223,60.0,0.0990439057350158,-0.0,-6.909285588108105e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,9.44791318033822e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.949107334250584e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,7.348376675508916e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,9.949107334250584e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,0.0004719428252428,287.4254150390625,294.1499938964844,287.54998779296875,286.6368408203125,287.45733642578125,287.54443359375,287.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066699469462,6.643935179795335e-09,0.0010066633112728,-0.016458161175251,0.0,0.0,0.0,-0.0081065027043223,60.0,0.0990439057350158,-0.0,-6.909285588108105e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.431798389414324e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,9.932138345902786e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,7.335843838518485e-05,297.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.932138345902786e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,0.0004711378715001,287.4251403808594,294.1499938964844,287.54998779296875,286.6466979980469,287.458984375,287.54571533203125,287.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049528209492,6.443158451219233e-09,0.0010049464181065,-0.015932235866785,0.0,0.0,0.0,-0.0080069685354828,60.0,0.0988790318369865,-0.0,-6.885736070216808e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.431798389414324e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,9.932138345902786e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,7.335843838518485e-05,297.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.932138345902786e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,0.0004711378715001,287.4251403808594,294.1499938964844,287.54998779296875,286.6466979980469,287.458984375,287.54571533203125,287.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049528209492,6.443158451219233e-09,0.0010049464181065,-0.015932235866785,0.0,0.0,0.0,-0.0080069685354828,60.0,0.0988790318369865,-0.0,-6.885736070216808e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,9.424040763406084e-05,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,9.92396890069358e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,7.329809886869043e-05,297.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,9.92396890069358e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.0004707503539975,287.4250183105469,294.1499938964844,287.54998779296875,286.6516418457031,287.45977783203125,287.54620361328125,287.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041261557489,6.346499326070898e-09,0.0010041198693215,-0.0156790371984243,0.0,0.0,0.0,-0.0079590510576963,60.0,0.0987961664795875,-0.0,-6.874412861179735e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.41648831940256e-05,297.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.916015551425517e-05,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,7.323935278691351e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.916015551425517e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,0.0004703730810433,287.4248962402344,294.1499938964844,287.54998779296875,286.6565856933594,287.4606018066406,287.5466613769531,287.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033214930444,6.252398598860509e-09,0.0010033152066171,-0.0154325384646654,0.0,0.0,0.0,-0.0079124011099338,60.0,0.0987139493227005,-0.0,-6.863398027689982e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,9.402557043358684e-05,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,9.9013457656838e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,7.31309992261231e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,9.9013457656838e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,0.0004696772084571,287.4246520996094,294.1499938964844,287.54998779296875,286.6664428710937,287.462158203125,287.5473937988281,287.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018369648605,6.078825887101402e-09,0.0010018309112638,-0.0149778518825769,0.0,0.0,0.0,-0.0078263524919748,60.0,0.0985555052757263,-0.0,-6.843104216613939e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,9.402557043358684e-05,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,9.9013457656838e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,7.31309992261231e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,9.9013457656838e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,0.0004696772084571,287.4246520996094,294.1499938964844,287.54998779296875,286.6664428710937,287.462158203125,287.5473937988281,287.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018369648605,6.078825887101402e-09,0.0010018309112638,-0.0149778518825769,0.0,0.0,0.0,-0.0078263524919748,60.0,0.0985555052757263,-0.0,-6.843104216613939e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.390634659212084e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.888791100820526e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,7.303827442228794e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.888791100820526e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,0.0004690816567745,287.4244384765625,294.1499938964844,287.54998779296875,286.6763000488281,287.4637145996094,287.5479431152344,287.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005665244534,5.930282043209445e-09,0.001000560587272,-0.0145887238904833,0.0,0.0,0.0,-0.0077527128159999,60.0,0.0984123647212982,-0.0,-6.825761289519505e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.390634659212084e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.888791100820526e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,7.303827442228794e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.888791100820526e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,0.0004690816567745,287.4244384765625,294.1499938964844,287.54998779296875,286.6763000488281,287.4637145996094,287.5479431152344,287.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005665244534,5.930282043209445e-09,0.001000560587272,-0.0145887238904833,0.0,0.0,0.0,-0.0077527128159999,60.0,0.0984123647212982,-0.0,-6.825761289519505e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,9.380790288560092e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.878423588816077e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,7.296170224435627e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.878423588816077e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,0.0004685898893512,287.4241943359375,294.1499938964844,287.54998779296875,286.6861572265625,287.4652404785156,287.54833984375,287.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995173895731,5.8076192743783395e-09,0.000999511568807,-0.0142673896625638,0.0,0.0,0.0,-0.007691903039813,60.0,0.0982857346534729,-0.0,-6.811455932620447e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,9.380790288560092e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.878423588816077e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,7.296170224435627e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.878423588816077e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,0.0004685898893512,287.4241943359375,294.1499938964844,287.54998779296875,286.6861572265625,287.4652404785156,287.54833984375,287.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995173895731,5.8076192743783395e-09,0.000999511568807,-0.0142673896625638,0.0,0.0,0.0,-0.007691903039813,60.0,0.0982857346534729,-0.0,-6.811455932620447e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,9.373291686642916e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.870527719613165e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,7.29033854440786e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.870527719613165e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,0.0004682153521571,287.4239501953125,294.1499938964844,287.54998779296875,286.6960144042969,287.4667358398437,287.5486755371094,287.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987183148041,5.7141940068561325e-09,0.0009987126104533,-0.0140226436778903,0.0,0.0,0.0,-0.0076455879025161,60.0,0.098180241882801,-0.0,-6.800570417908602e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
