time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371040,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,9.373291686642916e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.870527719613165e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,7.29033854440786e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.870527719613165e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,0.0004682153521571,287.4239501953125,294.1499938964844,287.54998779296875,286.6960144042969,287.4667358398437,287.5486755371094,287.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987183148041,5.7141940068561325e-09,0.0009987126104533,-0.0140226436778903,0.0,0.0,0.0,-0.0076455879025161,60.0,0.098180241882801,-0.0,-6.800570417908602e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,9.370331827085464e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,9.867410699371248e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,7.28803570382297e-05,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,9.867410699371248e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,0.0004680674755945,287.4238586425781,294.1499938964844,287.54998779296875,286.700927734375,287.46746826171875,287.548828125,287.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984028292819,5.677310621621245e-09,0.0009983972413465,-0.0139260198920965,0.0,0.0,0.0,-0.0076273027807474,60.0,0.098135270178318,-0.0,-6.796275187070934e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,9.368064638692886e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,9.865024185273796e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,7.286272739293054e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,9.865023457678036e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,0.0004679542616941,287.4237365722656,294.1499938964844,287.54998779296875,286.7058410644531,287.4682006835937,287.5489501953125,287.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981612674891,5.6490665478747815e-09,0.0009981556795537,-0.013852029107511,0.0,0.0,0.0,-0.0076133008114993,60.0,0.0980966240167617,-0.0,-6.79298750583257e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,9.365111327497289e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,9.861913713393732e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,7.283975719474256e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,9.861913713393732e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,0.0004678067343775,287.42352294921875,294.1499938964844,287.54998779296875,286.7156982421875,287.4696655273437,287.5491638183594,287.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978464804589,5.612264430965297e-09,0.0009978408925235,-0.0137556176632642,0.0,0.0,0.0,-0.0075950557366013,60.0,0.0980343520641326,-0.0,-6.78870435422141e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,9.365111327497289e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,9.861913713393732e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,7.283975719474256e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,9.861913713393732e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,0.0004678067343775,287.42352294921875,294.1499938964844,287.54998779296875,286.7156982421875,287.4696655273437,287.5491638183594,287.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978464804589,5.612264430965297e-09,0.0009978408925235,-0.0137556176632642,0.0,0.0,0.0,-0.0075950557366013,60.0,0.0980343520641326,-0.0,-6.78870435422141e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.364092693431304e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.860841237241402e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,7.283183367690071e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.86084050964564e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,0.000467755831778,287.4232788085937,294.1499938964844,287.54998779296875,286.7255249023437,287.4710693359375,287.54931640625,287.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977377485483,5.599564811831215e-09,0.0009977321606129,-0.0137223480269312,0.0,0.0,0.0,-0.0075887599959969,60.0,0.0979941487312316,-0.0,-6.787226425331029e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.364092693431304e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.860841237241402e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,7.283183367690071e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.86084050964564e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,0.000467755831778,287.4232788085937,294.1499938964844,287.54998779296875,286.7255249023437,287.4710693359375,287.54931640625,287.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977377485483,5.599564811831215e-09,0.0009977321606129,-0.0137223480269312,0.0,0.0,0.0,-0.0075887599959969,60.0,0.0979941487312316,-0.0,-6.787226425331029e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.364313154947013e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.861072612693532e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,7.283354352694005e-05,297.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.861072612693532e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,0.0004677668330259,287.4230651855469,294.1499938964844,287.54998779296875,286.7353820800781,287.47247314453125,287.5494689941406,287.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602299513185471e-09,0.0009977555600926,-0.0137295117601752,0.0,0.0,0.0,-0.0075901155360043,60.0,0.0979703366756439,-0.0,-6.787544748476648e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.364313154947013e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.861072612693532e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,7.283354352694005e-05,297.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.861072612693532e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,0.0004677668330259,287.4230651855469,294.1499938964844,287.54998779296875,286.7353820800781,287.47247314453125,287.5494689941406,287.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602299513185471e-09,0.0009977555600926,-0.0137295117601752,0.0,0.0,0.0,-0.0075901155360043,60.0,0.0979703366756439,-0.0,-6.787544748476648e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,9.364888683194296e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,9.861678699962796e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,7.283802551683038e-05,297.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,9.861678699962796e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,0.0004677955876104,287.4228515625,294.1499938964844,287.54998779296875,286.7452087402344,287.47381591796875,287.549560546875,287.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.0979548916220665,-0.0,-6.78837892564843e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,9.364888683194296e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,9.861678699962796e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,7.283802551683038e-05,297.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,9.861678699962796e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,0.0004677955876104,287.4228515625,294.1499938964844,287.54998779296875,286.7452087402344,287.47381591796875,287.549560546875,287.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.0979548916220665,-0.0,-6.78837892564843e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.36511642066762e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,9.861918806564064e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,7.283979357453063e-05,297.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.8619180789683e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,0.0004678069672081,287.4227600097656,294.1499938964844,287.54998779296875,286.7501220703125,287.4745178222656,287.54962158203125,287.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298625834455e-09,0.0009978411253541,-0.0137557061389088,0.0,0.0,0.0,-0.0075950725004076,60.0,0.0979478731751442,-0.0,-6.78870790693509e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,9.365249570691958e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.862059232546017e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,7.284083403646946e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,9.862059232546017e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,0.0004678136319853,287.4226379394531,294.1499938964844,287.54998779296875,286.7550354003906,287.47515869140625,287.5496520996094,287.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.0979402959346771,-0.0,-6.78890188510195e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.365064033772796e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.861864236881956e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,7.283939339686185e-05,297.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.861863509286196e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,0.0004678043769672,287.42242431640625,294.1499938964844,287.54998779296875,286.7648620605469,287.4765014648437,287.5497131347656,287.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.0979214385151863,-0.0,-6.788631878862361e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.365064033772796e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.861864236881956e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,7.283939339686185e-05,297.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.861863509286196e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,0.0004678043769672,287.42242431640625,294.1499938964844,287.54998779296875,286.7648620605469,287.4765014648437,287.5497131347656,287.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.0979214385151863,-0.0,-6.788631878862361e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.364191646454856e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.860945283435284e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,7.283260492840782e-05,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.860945283435284e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,0.0004677607794292,287.4222106933594,294.1499938964844,287.54998779296875,286.7746887207031,287.477783203125,287.5497741699219,287.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769181768328e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893574394285,60.0,0.0978955700993537,-0.0,-6.787366402249972e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.364191646454856e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.860945283435284e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,7.283260492840782e-05,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.860945283435284e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,0.0004677607794292,287.4222106933594,294.1499938964844,287.54998779296875,286.7746887207031,287.477783203125,287.5497741699219,287.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769181768328e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893574394285,60.0,0.0978955700993537,-0.0,-6.787366402249972e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.362585842609406e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.859253623289987e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,7.282011210918427e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.859253623289987e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,0.0004676805692724,287.4220275878906,294.1499938964844,287.54998779296875,286.7845153808594,287.47906494140625,287.5498352050781,287.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580752748812756e-09,0.0009975713910534,-0.0136730642989277,0.0,0.0,0.0,-0.007579434197396,60.0,0.0978610590100288,-0.0,-6.785037953704888e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.362585842609406e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.859253623289987e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,7.282011210918427e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.859253623289987e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,0.0004676805692724,287.4220275878906,294.1499938964844,287.54998779296875,286.7845153808594,287.47906494140625,287.5498352050781,287.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580752748812756e-09,0.0009975713910534,-0.0136730642989277,0.0,0.0,0.0,-0.007579434197396,60.0,0.0978610590100288,-0.0,-6.785037953704888e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.360331750940531e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.85688020591624e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,7.280257705133408e-05,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.85688020591624e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0004675679374486,287.4218139648437,294.1499938964844,287.54998779296875,286.7943420410156,287.4803161621094,287.54986572265625,287.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552659665397641e-09,0.0009973312262445,-0.0135994683951139,0.0,0.0,0.0,-0.0075655071996152,60.0,0.0978189557790756,-0.0,-6.781770167663127e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.360331750940531e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.85688020591624e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,7.280257705133408e-05,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.85688020591624e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0004675679374486,287.4218139648437,294.1499938964844,287.54998779296875,286.7943420410156,287.4803161621094,287.54986572265625,287.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552659665397641e-09,0.0009973312262445,-0.0135994683951139,0.0,0.0,0.0,-0.0075655071996152,60.0,0.0978189557790756,-0.0,-6.781770167663127e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.358993702335285e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.855471580522136e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,7.27921724319458e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.855471580522136e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,0.0004675011441577,287.4217224121094,294.1499938964844,287.54998779296875,286.7992553710937,287.4809265136719,287.54986572265625,287.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535990776905919e-09,0.0009971887338906,-0.0135558005422353,0.0,0.0,0.0,-0.0075572440400719,60.0,0.097794622182846,-0.0,-6.779831807079972e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.357521048514172e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.853920346358792e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,7.278072007466108e-05,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.853920346358792e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,0.0004674275696743,287.421630859375,294.1499938964844,287.54998779296875,286.8041687011719,287.4815368652344,287.5498962402344,287.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517638790308865e-09,0.0009970316896215,-0.0135077219456434,0.0,0.0,0.0,-0.0075481459498405,60.0,0.0977685749530792,-0.0,-6.777697336701749e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.354259964311495e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,7.275535608641803e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.850486094364896e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,0.0004672646755352,287.4214172363281,294.1499938964844,287.54998779296875,286.81396484375,287.48272705078125,287.5498962402344,287.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770046276075846e-09,0.0009966843063011,-0.0134012699127197,0.0,0.0,0.0,-0.0075280019082129,60.0,0.0977120995521545,-0.0,-6.772973648594417e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.354259964311495e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,7.275535608641803e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.850486094364896e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,0.0004672646755352,287.4214172363281,294.1499938964844,287.54998779296875,286.81396484375,287.48272705078125,287.5498962402344,287.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770046276075846e-09,0.0009966843063011,-0.0134012699127197,0.0,0.0,0.0,-0.0075280019082129,60.0,0.0977120995521545,-0.0,-6.772973648594417e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.350696200272068e-05,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.846733883023262e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,7.272764196386561e-05,297.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.846733883023262e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,0.0004670866474043,287.4212341308594,294.1499938964844,287.54998779296875,286.82379150390625,287.4839172363281,287.5499267578125,287.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432599259336257e-09,0.0009963045595213,-0.0132849384099245,0.0,0.0,0.0,-0.007505988702178,60.0,0.0976509451866149,-0.0,-6.767813687247326e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.350696200272068e-05,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.846733883023262e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,7.272764196386561e-05,297.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.846733883023262e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,0.0004670866474043,287.4212341308594,294.1499938964844,287.54998779296875,286.82379150390625,287.4839172363281,287.5499267578125,287.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432599259336257e-09,0.0009963045595213,-0.0132849384099245,0.0,0.0,0.0,-0.007505988702178,60.0,0.0976509451866149,-0.0,-6.767813687247326e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.346971637569368e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.842811414273456e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,7.269866910064593e-05,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.842811414273456e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0004669005866162,287.4210510253906,294.1499938964844,287.54998779296875,286.8335876464844,287.4850769042969,287.5499267578125,287.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.0975861176848411,-0.0,-6.762422088968378e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.346971637569368e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.842811414273456e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,7.269866910064593e-05,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.842811414273456e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0004669005866162,287.4210510253906,294.1499938964844,287.54998779296875,286.8335876464844,287.4850769042969,287.5499267578125,287.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.0975861176848411,-0.0,-6.762422088968378e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.343209239887074e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.838849655352532e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,7.266940519912168e-05,297.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.838849655352532e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,0.0004667126631829,287.4208679199219,294.1499938964844,287.54998779296875,286.8433837890625,287.4862365722656,287.5499572753906,287.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.3393089949338454e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597406201064,60.0,0.0975191220641136,-0.0,-6.75697862106972e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.343209239887074e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.838849655352532e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,7.266940519912168e-05,297.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.838849655352532e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,0.0004667126631829,287.4208679199219,294.1499938964844,287.54998779296875,286.8433837890625,287.4862365722656,287.5499572753906,287.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.3393089949338454e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597406201064,60.0,0.0975191220641136,-0.0,-6.75697862106972e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.341338591184468e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.836880053626372e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,7.265486055985093e-05,297.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.836880053626372e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,0.0004666192398872,287.4207763671875,294.1499938964844,287.54998779296875,286.8482971191406,287.4867858886719,287.5499572753906,287.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099531293381,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.0074481875635683,60.0,0.0974852666258812,-0.0,-6.754273584874684e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.339516691397876e-05,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.834960656007752e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,7.26406869944185e-05,297.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.834960656007752e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,0.0004665282031055,287.4206848144531,294.1499938964844,287.54998779296875,286.8531799316406,287.4873352050781,287.5499572753906,287.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951187530532,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.0974514111876487,-0.0,-6.751638181867747e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,9.336045332020149e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.831305214902386e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,7.261368591571227e-05,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,9.831305214902386e-05,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,0.0004663548024836,287.4205017089844,294.1499938964844,287.54998779296875,286.86297607421875,287.4884338378906,287.5499572753906,287.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066791221499,0.0,0.0,0.0,-0.007415487896651,60.0,0.0973844081163406,-0.0,-6.746619618525075e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,9.336045332020149e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.831305214902386e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,7.261368591571227e-05,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,9.831305214902386e-05,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,0.0004663548024836,287.4205017089844,294.1499938964844,287.54998779296875,286.86297607421875,287.4884338378906,287.5499572753906,287.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066791221499,0.0,0.0,0.0,-0.007415487896651,60.0,0.0973844081163406,-0.0,-6.746619618525075e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,9.332894842373209e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.82798810582608e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,7.25891804904677e-05,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.82798810582608e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,0.0004661974380724,287.4203186035156,294.1499938964844,287.54998779296875,286.8727722167969,287.4895324707031,287.54998779296875,287.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.2107891335140274e-09,0.0009944078046828,-0.0127038368955254,0.0,0.0,0.0,-0.0073960274457931,60.0,0.0973191037774086,-0.0,-6.742066460674323e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,9.332894842373209e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.82798810582608e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,7.25891804904677e-05,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.82798810582608e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,0.0004661974380724,287.4203186035156,294.1499938964844,287.54998779296875,286.8727722167969,287.4895324707031,287.54998779296875,287.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.2107891335140274e-09,0.0009944078046828,-0.0127038368955254,0.0,0.0,0.0,-0.0073960274457931,60.0,0.0973191037774086,-0.0,-6.742066460674323e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.33001356315799e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.824954031500964e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,7.256677781697363e-05,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.824954031500964e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,0.0004660535196308,287.4201354980469,294.1499938964844,287.54998779296875,286.8822326660156,287.4906005859375,287.54998779296875,287.408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890294057377e-09,0.0009941008174791,-0.0126097882166504,0.0,0.0,0.0,-0.0073782308027148,60.0,0.0972566902637481,-0.0,-6.73790410132824e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
