time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373320,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.33001356315799e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.824954031500964e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,7.256677781697363e-05,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.824954031500964e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,0.0004660535196308,287.4201354980469,294.1499938964844,287.54998779296875,286.8822326660156,287.4906005859375,287.54998779296875,287.408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890294057377e-09,0.0009941008174791,-0.0126097882166504,0.0,0.0,0.0,-0.0073782308027148,60.0,0.0972566902637481,-0.0,-6.73790410132824e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.327298175776376e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.822094580158593e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,7.254565571201965e-05,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.822094580158593e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,0.0004659178957808,287.4199523925781,294.1499938964844,287.54998779296875,286.8910522460937,287.4916381835937,287.54998779296875,287.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141054248980481e-09,0.0009938115254044,-0.0125211421400308,0.0,0.0,0.0,-0.0073614567518234,60.0,0.0971962288022041,-0.0,-6.733981905426846e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.327298175776376e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.822094580158593e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,7.254565571201965e-05,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.822094580158593e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,0.0004659178957808,287.4199523925781,294.1499938964844,287.54998779296875,286.8910522460937,287.4916381835937,287.54998779296875,287.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141054248980481e-09,0.0009938115254044,-0.0125211421400308,0.0,0.0,0.0,-0.0073614567518234,60.0,0.0971962288022041,-0.0,-6.733981905426846e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,9.325998689746484e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,9.820725972531363e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,7.253554940689355e-05,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,9.820725972531363e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,0.0004658529651351,287.4198913574219,294.1499938964844,287.54998779296875,286.89520263671875,287.4921569824219,287.54998779296875,287.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534296825528,60.0,0.0971664786338806,-0.0,-6.732105362061702e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,9.32473994907923e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,9.81940029305406e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,7.252575596794486e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,9.81940029305406e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,0.0004657900717575,287.4197998046875,294.1499938964844,287.54998779296875,286.8992004394531,287.4926452636719,287.54998779296875,287.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.0971370041370391,-0.0,-6.730287793743629e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.322341065853834e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.816874808166176e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,7.25071004126221e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.816874808166176e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,0.0004656702512875,287.41961669921875,294.1499938964844,287.54998779296875,286.9066772460937,287.49365234375,287.54998779296875,287.4083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.0009932833490893,-0.0123593145981431,0.0,0.0,0.0,-0.00733083486557,60.0,0.0970789641141891,-0.0,-6.72682531899227e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.322341065853834e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.816874808166176e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,7.25071004126221e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.816874808166176e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,0.0004656702512875,287.41961669921875,294.1499938964844,287.54998779296875,286.9066772460937,287.49365234375,287.54998779296875,287.4083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.0009932833490893,-0.0123593145981431,0.0,0.0,0.0,-0.00733083486557,60.0,0.0970789641141891,-0.0,-6.72682531899227e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.320091339759529e-05,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.814505028771237e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,7.248960173455998e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.814505028771237e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,0.0004655578813981,287.4194641113281,294.1499938964844,287.54998779296875,286.9135437011719,287.4946594238281,287.54998779296875,287.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.0970220938324928,-0.0,-6.72357742814711e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.320091339759529e-05,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.814505028771237e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,7.248960173455998e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.814505028771237e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,0.0004655578813981,287.4194641113281,294.1499938964844,287.54998779296875,286.9135437011719,287.4946594238281,287.54998779296875,287.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.0970220938324928,-0.0,-6.72357742814711e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.318982483819128e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.81333723757416e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,7.248097244882956e-05,297.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.81333723757416e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,0.0004655024677049,287.4193725585937,294.1499938964844,287.54998779296875,286.9168395996094,287.4951477050781,287.54998779296875,287.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.0969930216670036,-0.0,-6.721977285906179e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,9.317999501945452e-05,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,9.812302596401425e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,7.247333269333467e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,9.812302596401425e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,0.0004654533695429,287.4193115234375,294.1499938964844,287.54998779296875,286.91973876953125,287.49560546875,287.54998779296875,287.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928257204592,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.0969664901494979,-0.0,-6.720559753148336e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.316056821262464e-05,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.810256597120316e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,7.245822052937001e-05,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.810256597120316e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,0.0004653563373722,287.41912841796875,294.1499938964844,287.54998779296875,286.9252624511719,287.49658203125,287.54998779296875,287.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.0969121009111404,-0.0,-6.717757372598498e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.316056821262464e-05,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.810256597120316e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,7.245822052937001e-05,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.810256597120316e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,0.0004653563373722,287.41912841796875,294.1499938964844,287.54998779296875,286.9252624511719,287.49658203125,287.54998779296875,287.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.0969121009111404,-0.0,-6.717757372598498e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.315140778198838e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.809292532736436e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,7.245109736686572e-05,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.809292532736436e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,0.0004653105861507,287.4190673828125,294.1499938964844,287.54998779296875,286.92779541015625,287.4970397949219,287.54998779296875,287.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989561208645909e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.0968853831291198,-0.0,-6.716435763109986e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,9.314265480497852e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,9.808369941310956e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,7.244428707053885e-05,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,9.808369941310956e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,0.0004652668430935,287.4189758300781,294.1499938964844,287.54998779296875,286.9301452636719,287.4974975585937,287.54998779296875,287.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.0968589782714843,-0.0,-6.715173128668539e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.312632028013468e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,9.806649904930964e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,7.243158324854448e-05,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.806649904930964e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0004651852650567,287.4188232421875,294.1499938964844,287.54998779296875,286.93438720703125,287.4984130859375,287.54998779296875,287.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.0968071371316909,-0.0,-6.712817679499494e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.312632028013468e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,9.806649904930964e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,7.243158324854448e-05,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.806649904930964e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0004651852650567,287.4188232421875,294.1499938964844,287.54998779296875,286.93438720703125,287.4984130859375,287.54998779296875,287.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.0968071371316909,-0.0,-6.712817679499494e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.311143367085606e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.805082663660868e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,7.242000719998032e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.805082663660868e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,0.0004651109047699,287.4186706542969,294.1499938964844,287.54998779296875,286.9379577636719,287.49932861328125,287.54998779296875,287.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939746833798608e-09,0.0009920900920405,-0.0119937397539615,0.0,0.0,0.0,-0.0072616594843566,60.0,0.0967565178871154,-0.0,-6.710671129894763e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.311143367085606e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.805082663660868e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,7.242000719998032e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.805082663660868e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,0.0004651109047699,287.4186706542969,294.1499938964844,287.54998779296875,286.9379577636719,287.49932861328125,287.54998779296875,287.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939746833798608e-09,0.0009920900920405,-0.0119937397539615,0.0,0.0,0.0,-0.0072616594843566,60.0,0.0967565178871154,-0.0,-6.710671129894763e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.309803135693072e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.803671127883716e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,7.24095807527192e-05,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.803671127883716e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,0.000465043936856,287.41851806640625,294.1499938964844,287.54998779296875,286.9408874511719,287.5002136230469,287.54998779296875,287.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923040197724049e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.0967072173953056,-0.0,-6.708738453653498e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.309803135693072e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.803671127883716e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,7.24095807527192e-05,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.803671127883716e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,0.000465043936856,287.41851806640625,294.1499938964844,287.54998779296875,286.9408874511719,287.5002136230469,287.54998779296875,287.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923040197724049e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.0967072173953056,-0.0,-6.708738453653498e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.308610606240109e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.80241529759951e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,7.240031118271872e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.80241529759951e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,0.0004649843904189,287.4183654785156,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,287.54998779296875,287.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183193208515e-09,0.0009918201249092,-0.0119110457599163,0.0,0.0,0.0,-0.0072460118681192,60.0,0.0966592133045196,-0.0,-6.707020361318429e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.308610606240109e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.80241529759951e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,7.240031118271872e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.80241529759951e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,0.0004649843904189,287.4183654785156,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,287.54998779296875,287.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183193208515e-09,0.0009918201249092,-0.0119110457599163,0.0,0.0,0.0,-0.0072460118681192,60.0,0.0966592133045196,-0.0,-6.707020361318429e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.308063454227522e-05,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.801839769352227e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,7.239605474751443e-05,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.801839041756466e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,0.0004649570619221,287.4183044433594,294.1499938964844,287.54998779296875,286.9440612792969,287.50152587890625,287.54998779296875,287.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931783363223,0.0,0.0,0.0,-0.0072426311671733,60.0,0.0966357141733169,-0.0,-6.706231658881735e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.307558502769098e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.80130789685063e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,7.239212573040277e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.80130789685063e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,0.0004649318289011,287.418212890625,294.1499938964844,287.54998779296875,286.9447937011719,287.501953125,287.54998779296875,287.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.0966125130653381,-0.0,-6.70550335257758e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.306662832386792e-05,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.800364932743832e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,7.2385162638966e-05,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.800364205148072e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0004648870963137,287.4180908203125,294.1499938964844,287.54998779296875,286.9457702636719,287.5027770996094,287.54998779296875,287.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.096567116677761,-0.0,-6.70421300696944e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.306662832386792e-05,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.800364932743832e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,7.2385162638966e-05,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.800364205148072e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0004648870963137,287.4180908203125,294.1499938964844,287.54998779296875,286.9457702636719,287.5027770996094,287.54998779296875,287.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.096567116677761,-0.0,-6.70421300696944e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.305906132794917e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.799567487789318e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,7.23792691132985e-05,297.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.799567487789318e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,0.0004648492904379,287.4179382324219,294.1499938964844,287.54998779296875,286.94610595703125,287.50360107421875,287.54998779296875,287.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475489913266e-09,0.0009915318805724,-0.0118227340281009,0.0,0.0,0.0,-0.0072293011471629,60.0,0.0965229496359825,-0.0,-6.703121613327312e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.305906132794917e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.799567487789318e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,7.23792691132985e-05,297.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.799567487789318e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,0.0004648492904379,287.4179382324219,294.1499938964844,287.54998779296875,286.94610595703125,287.50360107421875,287.54998779296875,287.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475489913266e-09,0.0009915318805724,-0.0118227340281009,0.0,0.0,0.0,-0.0072293011471629,60.0,0.0965229496359825,-0.0,-6.703121613327312e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.305516141466796e-05,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.799157123779878e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,7.237623503897339e-05,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.799156396184117e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,0.0004648298199754,287.4178466796875,294.1499938964844,287.54998779296875,286.94598388671875,287.50408935546875,287.54998779296875,287.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099926039576,0.0,0.0,0.0,-0.0072268904186785,60.0,0.0964971110224723,-0.0,-6.702559574023327e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.305291314376518e-05,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.798919927561656e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,7.237448880914599e-05,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.798919927561656e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.000464818556793,287.41778564453125,294.1499938964844,287.54998779296875,286.9457702636719,287.5044250488281,287.54998779296875,287.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026416748762,0.0,0.0,0.0,-0.0072254994884133,60.0,0.0964801013469696,-0.0,-6.702234855993083e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.304819104727358e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.798422252060844e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,7.237081445055082e-05,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.798422252060844e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.0004647949826903,287.41766357421875,294.1499938964844,287.54998779296875,286.9447937011719,287.5052185058594,287.54998779296875,287.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860918334514963e-09,0.0009914159309118,-0.0117872161790728,0.0,0.0,0.0,-0.0072225807234644,60.0,0.0964385792613029,-0.0,-6.701554156052225e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.304819104727358e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.798422252060844e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,7.237081445055082e-05,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.798422252060844e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.0004647949826903,287.41766357421875,294.1499938964844,287.54998779296875,286.9447937011719,287.5052185058594,287.54998779296875,287.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860918334514963e-09,0.0009914159309118,-0.0117872161790728,0.0,0.0,0.0,-0.0072225807234644,60.0,0.0964385792613029,-0.0,-6.701554156052225e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.304629929829388e-05,297.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.798223618417978e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,7.236934470711276e-05,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.798222890822216e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0004647855239454,287.4176025390625,294.1499938964844,287.54998779296875,286.9440612792969,287.505615234375,287.54998779296875,287.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.858560220810659e-09,0.0009913957910612,-0.0117810377851128,0.0,0.0,0.0,-0.007221411447972,60.0,0.0964183211326599,-0.0,-6.701282018184429e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,9.304480772698298e-05,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,9.798066457733512e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,7.236818055389449e-05,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,9.798066457733512e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,0.0004647780733648,287.4175109863281,294.1499938964844,287.54998779296875,286.94317626953125,287.5060119628906,287.54998779296875,287.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856701263378227e-09,0.0009913798421621,-0.0117761669680476,0.0,0.0,0.0,-0.0072204899042844,60.0,0.0963983610272407,-0.0,-6.701066723735495e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,9.304288687417284e-05,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.797864186111838e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,7.236668898258358e-05,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.797864186111838e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0004647684982046,287.4173889160156,294.1499938964844,287.54998779296875,286.9408874511719,287.5067749023437,287.54998779296875,287.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854307178447925e-09,0.0009913593530654,-0.0117698954418301,0.0,0.0,0.0,-0.0072193029336631,60.0,0.0963593944907188,-0.0,-6.700790322611283e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,9.304288687417284e-05,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.797864186111838e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,7.236668898258358e-05,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.797864186111838e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0004647684982046,287.4173889160156,294.1499938964844,287.54998779296875,286.9408874511719,287.5067749023437,287.54998779296875,287.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854307178447925e-09,0.0009913593530654,-0.0117698954418301,0.0,0.0,0.0,-0.0072193029336631,60.0,0.0963593944907188,-0.0,-6.700790322611283e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.304231207352132e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.79780379566364e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,7.236624514916912e-05,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.79780379566364e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,0.0004647656460292,287.4172668457031,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,287.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680104449391,0.0,0.0,0.0,-0.007218946237117,60.0,0.0963216572999954,-0.0,-6.700707189111199e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
