time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375600,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.304231207352132e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.79780379566364e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,7.236624514916912e-05,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.79780379566364e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,0.0004647656460292,287.4172668457031,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,287.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680104449391,0.0,0.0,0.0,-0.007218946237117,60.0,0.0963216572999954,-0.0,-6.700707189111199e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.30430687731132e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,9.797883103601636e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,7.236683450173587e-05,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,9.797883103601636e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,0.0004647694004233,287.4171447753906,294.1499938964844,287.54998779296875,286.93438720703125,287.5082702636719,287.54998779296875,287.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854523005803912e-09,0.0009913612157106,-0.0117704607546329,0.0,0.0,0.0,-0.0072194100357592,60.0,0.0962852016091346,-0.0,-6.700815191607036e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.30430687731132e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,9.797883103601636e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,7.236683450173587e-05,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,9.797883103601636e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,0.0004647694004233,287.4171447753906,294.1499938964844,287.54998779296875,286.93438720703125,287.5082702636719,287.54998779296875,287.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854523005803912e-09,0.0009913612157106,-0.0117704607546329,0.0,0.0,0.0,-0.0072194100357592,60.0,0.0962852016091346,-0.0,-6.700815191607036e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.30451788008213e-05,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.798105020308868e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,7.236847159219906e-05,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.798105020308868e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,0.00046477993601,287.4169921875,294.1499938964844,287.54998779296875,286.9301452636719,287.5090026855469,287.54998779296875,287.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147128944916e-09,0.0009913836838677,-0.0117773357778787,0.0,0.0,0.0,-0.0072207110933959,60.0,0.0962500125169754,-0.0,-6.701118593355204e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.30451788008213e-05,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.798105020308868e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,7.236847159219906e-05,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.798105020308868e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,0.00046477993601,287.4169921875,294.1499938964844,287.54998779296875,286.9301452636719,287.5090026855469,287.54998779296875,287.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147128944916e-09,0.0009913836838677,-0.0117773357778787,0.0,0.0,0.0,-0.0072207110933959,60.0,0.0962500125169754,-0.0,-6.701118593355204e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,9.304667764808984e-05,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,9.798262908589096e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,7.236963574541733e-05,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,9.798262908589096e-05,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,0.0004647874156944,287.4169311523437,294.1499938964844,287.54998779296875,286.92779541015625,287.5093688964844,287.54998779296875,287.4093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859013191804706e-09,0.0009913996327668,-0.0117822242900729,0.0,0.0,0.0,-0.0072216358967125,60.0,0.0962328985333442,-0.0,-6.70133388780414e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,9.304854756919668e-05,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,9.79846008704044e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,7.237109093694016e-05,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,9.79846008704044e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,0.000464796758024,287.4168701171875,294.1499938964844,287.54998779296875,286.9252624511719,287.5097045898437,287.54998779296875,287.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.86134066335353e-09,0.0009914195397868,-0.0117883225902915,0.0,0.0,0.0,-0.0072227898053824,60.0,0.0962160900235176,-0.0,-6.701603183500994e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.305331332143396e-05,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.798962128115818e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,7.23748016753234e-05,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.798962128115818e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,0.0004648205940611,287.416748046875,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914751863107,4.867279024267645e-09,0.0009914702968671,-0.0118038803339004,0.0,0.0,0.0,-0.0072257337160408,60.0,0.0961833298206329,-0.0,-6.702289567783738e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.305331332143396e-05,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.798962128115818e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,7.23748016753234e-05,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.798962128115818e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,0.0004648205940611,287.416748046875,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914751863107,4.867279024267645e-09,0.0009914702968671,-0.0118038803339004,0.0,0.0,0.0,-0.0072257337160408,60.0,0.0961833298206329,-0.0,-6.702289567783738e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.305922139901668e-05,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.79958422249183e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,7.237940008053556e-05,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.79958422249183e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0004648501053452,287.4166259765625,294.1499938964844,287.54998779296875,286.9135437011719,287.5111083984375,287.54998779296875,287.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915380505844,4.874637138385651e-09,0.0009915331611409,-0.0118231577798724,0.0,0.0,0.0,-0.0072293812409043,60.0,0.0961517840623855,-0.0,-6.703140797981177e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.305922139901668e-05,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.79958422249183e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,7.237940008053556e-05,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.79958422249183e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0004648501053452,287.4166259765625,294.1499938964844,287.54998779296875,286.9135437011719,287.5111083984375,287.54998779296875,287.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915380505844,4.874637138385651e-09,0.0009915331611409,-0.0118231577798724,0.0,0.0,0.0,-0.0072293812409043,60.0,0.0961517840623855,-0.0,-6.703140797981177e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.30640017031692e-05,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,9.800087718758732e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,7.23831108189188e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.800087718758732e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,0.0004648739704862,287.41656494140625,294.1499938964844,287.54998779296875,286.9089660644531,287.5115661621094,287.54998779296875,287.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.880587045619222e-09,0.0009915841510519,-0.0118387462571263,0.0,0.0,0.0,-0.0072323307394981,60.0,0.0961310490965843,-0.0,-6.703828603349393e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.30664682528004e-05,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.800347470445558e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,7.238503167172894e-05,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.800347470445558e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,0.0004648862814065,287.4165344238281,294.1499938964844,287.54998779296875,286.9066772460937,287.51177978515625,287.54998779296875,287.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883659254772965e-09,0.0009916103444993,-0.0118467956781387,0.0,0.0,0.0,-0.0072338539175689,60.0,0.0961214825510978,-0.0,-6.704183874717273e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.307493746746331e-05,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.801238775253296e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,7.239161641336977e-05,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.801238775253296e-05,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0004649285692721,287.4164123535156,294.1499938964844,287.54998779296875,286.8992004394531,287.512451171875,287.54998779296875,287.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.894204153060855e-09,0.0009917005663737,-0.0118744224309921,0.0,0.0,0.0,-0.0072390814311802,60.0,0.0960922911763191,-0.0,-6.705403166051839e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.307493746746331e-05,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.801238775253296e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,7.239161641336977e-05,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.801238775253296e-05,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0004649285692721,287.4164123535156,294.1499938964844,287.54998779296875,286.8992004394531,287.512451171875,287.54998779296875,287.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.894204153060855e-09,0.0009917005663737,-0.0118744224309921,0.0,0.0,0.0,-0.0072390814311802,60.0,0.0960922911763191,-0.0,-6.705403166051839e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.307957225246356e-05,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.801726992009208e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,7.23952180123888e-05,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.801726992009208e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0004649517359212,287.4163513183594,294.1499938964844,287.54998779296875,286.89520263671875,287.5127868652344,287.54998779296875,287.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.899975092342856e-09,0.0009917499264702,-0.0118895415216684,0.0,0.0,0.0,-0.0072419424541294,60.0,0.0960781574249267,-0.0,-6.706071076223452e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.308454900747164e-05,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.802250860957427e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,7.239909609779716e-05,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.802250860957427e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,0.0004649765905924,287.4162902832031,294.1499938964844,287.54998779296875,286.8910522460937,287.5131225585937,287.54998779296875,287.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.906175909979993e-09,0.0009918028954416,-0.0119057865813374,0.0,0.0,0.0,-0.0072450162842869,60.0,0.0960642993450164,-0.0,-6.706788013843834e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.309543384006248e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.803397551877424e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,7.240755803650245e-05,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.803397551877424e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.0004650309856515,287.4161682128906,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,287.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919237345457,4.919736618091974e-09,0.0009919188451021,-0.0119413156062364,0.0,0.0,0.0,-0.0072517390362918,60.0,0.0960373952984809,-0.0,-6.708356892204392e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.309543384006248e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.803397551877424e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,7.240755803650245e-05,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.803397551877424e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.0004650309856515,287.4161682128906,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,287.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919237345457,4.919736618091974e-09,0.0009919188451021,-0.0119413156062364,0.0,0.0,0.0,-0.0072517390362918,60.0,0.0960373952984809,-0.0,-6.708356892204392e-08,0.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.050000000745058,9.310747554991394e-05,297.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.050000000745058,9.804665751289576e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.050000000745058,7.241692946990952e-05,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.050000000745058,9.804665751289576e-05,298.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306640625,0.0,0.050000000745058,0.000465091143269,287.41607666015625,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,287.4096984863281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920520242303,4.934738395689919e-09,0.0009920471347868,-0.0119806183502078,0.0,0.0,0.0,-0.0072591761127114,60.0,0.096065416932106,-0.0,-6.71009203756512e-08,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.050000000745058,9.310747554991394e-05,297.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.050000000745058,9.804665751289576e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.050000000745058,7.241692946990952e-05,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.050000000745058,9.804665751289576e-05,298.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306640625,0.0,0.050000000745058,0.000465091143269,287.41607666015625,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,287.4096984863281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920520242303,4.934738395689919e-09,0.0009920471347868,-0.0119806183502078,0.0,0.0,0.0,-0.0072591761127114,60.0,0.096065416932106,-0.0,-6.71009203756512e-08,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4164428710937,0.6352421045303345,0.050000000745058,0.0408357009291648,297.80718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4164428710937,0.6352421045303345,0.050000000745058,0.0430019609630107,297.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4164428710937,0.6352421045303345,0.050000000745058,0.0317611023783683,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4164428710937,0.6352421045303345,0.050000000745058,0.0430019609630107,297.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4164428710937,0.6352421045303345,0.050000000745058,0.2039827853441238,287.413818359375,291.1499938964844,287.5506896972656,286.8685607910156,293.98876953125,295.71441650390625,287.4651794433594,1.0,0.1097286492586135,0.0113138975575566,0.0113138975575566,1.0,1.0,-0.4376669228076935,8.474983701489691e-07,0.4376660883426666,-0.1328501403331756,0.0,0.0,0.0,10.111016273498535,60.0,873.00341796875,-0.0,12.277341842651367,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6959228515625,0.6315744519233704,0.050000000745058,0.045234840363264,297.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6959228515625,0.6315744519233704,0.050000000745058,0.0476344637572765,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6959228515625,0.6315744519233704,0.050000000745058,0.0351826548576355,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6959228515625,0.6315744519233704,0.050000000745058,0.0476344637572765,297.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6959228515625,0.6315744519233704,0.050000000745058,0.2259573936462402,287.73944091796875,291.1499938964844,287.552734375,286.8656616210937,294.8846435546875,297.841552734375,288.0765991210937,1.0,0.1210923641920089,0.0226277951151132,0.0226277951151132,1.0,1.0,-0.4819824993610382,3.4259776384715224e-06,0.4819790720939636,-0.1414703726768493,0.0,0.0,0.0,12.500773429870604,60.0,1892.0888671875,-0.0,16.680469512939453,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9609375,0.5711478590965271,0.050000000745058,0.0456797331571579,297.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9609375,0.5711478590965271,0.050000000745058,0.0481029599905014,297.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9609375,0.5711478590965271,0.050000000745058,0.0355286821722984,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9609375,0.5711478590965271,0.050000000745058,0.0481029599905014,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9609375,0.5711478590965271,0.050000000745058,0.2281797230243683,289.01690673828125,291.1499938964844,287.56072998046875,286.8636779785156,294.86199951171875,297.88836669921875,289.27691650390625,1.0,0.1406038254499435,0.0452555902302265,0.0452555902302265,1.0,1.0,-0.4867264926433563,3.520082464092411e-05,0.4866912961006164,-0.1424980461597442,0.0,0.0,0.0,20.01270294189453,60.0,1996.52734375,-0.0,23.190832138061523,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9609375,0.5711478590965271,0.050000000745058,0.0456797331571579,297.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9609375,0.5711478590965271,0.050000000745058,0.0481029599905014,297.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9609375,0.5711478590965271,0.050000000745058,0.0355286821722984,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9609375,0.5711478590965271,0.050000000745058,0.0481029599905014,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9609375,0.5711478590965271,0.050000000745058,0.2281797230243683,289.01690673828125,291.1499938964844,287.56072998046875,286.8636779785156,294.86199951171875,297.88836669921875,289.27691650390625,1.0,0.1406038254499435,0.0452555902302265,0.0452555902302265,1.0,1.0,-0.4867264926433563,3.520082464092411e-05,0.4866912961006164,-0.1424980461597442,0.0,0.0,0.0,20.01270294189453,60.0,1996.52734375,-0.0,23.190832138061523,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4577941894531,0.5493733882904053,0.050000000745058,0.0458169877529144,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4577941894531,0.5493733882904053,0.050000000745058,0.0482474938035011,297.7182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4577941894531,0.5493733882904053,0.050000000745058,0.0356354340910911,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4577941894531,0.5493733882904053,0.050000000745058,0.0482474938035011,297.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4577941894531,0.5493733882904053,0.050000000745058,0.2288653403520584,289.5047607421875,291.1499938964844,287.5666198730469,286.8645324707031,294.84844970703125,297.8629150390625,289.733154296875,1.0,0.1490122824907302,0.0565694868564605,0.0565694868564605,1.0,1.0,-0.4881890416145324,9.846453031059356e-05,0.4880905747413635,-0.1427429616451263,0.0,0.0,0.0,23.68002891540528,60.0,1858.18310546875,-0.0,26.34528350830078,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90338134765625,0.5325487852096558,0.050000000745058,0.0459484234452247,297.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90338134765625,0.5325487852096558,0.050000000745058,0.0483859032392501,297.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90338134765625,0.5325487852096558,0.050000000745058,0.0357376635074615,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90338134765625,0.5325487852096558,0.050000000745058,0.0483859032392501,297.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90338134765625,0.5325487852096558,0.050000000745058,0.2295218855142593,289.9461975097656,291.1499938964844,287.5736999511719,286.8665771484375,294.8369140625,297.84283447265625,290.159423828125,1.0,0.1565795987844467,0.2452555894851684,0.2452555894851684,0.9973306655883788,1.0,-0.4895898103713989,0.0322509929537773,0.457338809967041,-0.1110279560089111,0.0,0.0,0.0,27.19932556152344,60.0,1713.484619140625,-0.0,29.37888526916504,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7152709960937,0.509615957736969,0.050000000745058,0.0461885035037994,297.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7152709960937,0.509615957736969,0.050000000745058,0.048638716340065,297.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7152709960937,0.509615957736969,0.050000000745058,0.0359243899583816,297.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7152709960937,0.509615957736969,0.050000000745058,0.048638716340065,297.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7152709960937,0.509615957736969,0.050000000745058,0.2307211309671402,290.7529602050781,291.1499938964844,287.59136962890625,286.8740539550781,294.2182006835937,297.81622314453125,290.9378967285156,1.0,0.1694010645151138,0.6226277947425842,0.6226277947425842,0.9919919967651368,1.0,-0.4921481907367706,0.1854595094919204,0.3066886663436889,0.0410030633211135,0.0,0.0,0.0,33.64030075073242,60.0,1366.3673095703125,-0.0,34.94544219970703,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7152709960937,0.509615957736969,0.050000000745058,0.0461885035037994,297.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7152709960937,0.509615957736969,0.050000000745058,0.048638716340065,297.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7152709960937,0.509615957736969,0.050000000745058,0.0359243899583816,297.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7152709960937,0.509615957736969,0.050000000745058,0.048638716340065,297.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7152709960937,0.509615957736969,0.050000000745058,0.2307211309671402,290.7529602050781,291.1499938964844,287.59136962890625,286.8740539550781,294.2182006835937,297.81622314453125,290.9378967285156,1.0,0.1694010645151138,0.6226277947425842,0.6226277947425842,0.9919919967651368,1.0,-0.4921481907367706,0.1854595094919204,0.3066886663436889,0.0410030633211135,0.0,0.0,0.0,33.64030075073242,60.0,1366.3673095703125,-0.0,34.94544219970703,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.4954999387264251,0.050000000745058,0.0463924221694469,297.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.4954999387264251,0.050000000745058,0.0488534532487392,297.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.4954999387264251,0.050000000745058,0.0360829941928386,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.4954999387264251,0.050000000745058,0.0488534532487392,297.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.4954999387264251,0.050000000745058,0.2317397445440292,291.3202514648437,291.1499938964844,287.6134338378906,286.88580322265625,293.38494873046875,297.8028869628906,291.4208984375,1.0,0.1795566529035568,1.0,1.0,0.9866533279418944,1.0,-0.4943209588527679,0.2150366306304931,0.2792843282222748,0.0700721815228462,0.0,0.0,0.0,39.09852981567383,60.0,804.7051391601562,-0.0,39.74006652832031,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.4954999387264251,0.050000000745058,0.0463924221694469,297.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.4954999387264251,0.050000000745058,0.0488534532487392,297.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.4954999387264251,0.050000000745058,0.0360829941928386,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.4954999387264251,0.050000000745058,0.0488534532487392,297.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.4954999387264251,0.050000000745058,0.2317397445440292,291.3202514648437,291.1499938964844,287.6134338378906,286.88580322265625,293.38494873046875,297.8028869628906,291.4208984375,1.0,0.1795566529035568,1.0,1.0,0.9866533279418944,1.0,-0.4943209588527679,0.2150366306304931,0.2792843282222748,0.0700721815228462,0.0,0.0,0.0,39.09852981567383,60.0,804.7051391601562,-0.0,39.74006652832031,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5987854003906,0.4878831207752228,0.050000000745058,0.0465236566960811,297.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5987854003906,0.4878831207752228,0.050000000745058,0.0489916503429412,297.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5987854003906,0.4878831207752228,0.050000000745058,0.0361850671470165,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5987854003906,0.4878831207752228,0.050000000745058,0.0489916503429412,297.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5987854003906,0.4878831207752228,0.050000000745058,0.2323953062295913,291.6174011230469,291.1499938964844,287.6329650878906,286.8974609375,293.3737487792969,297.7980041503906,291.7115783691406,1.0,0.1857824027538299,1.0,1.0,0.9871945381164552,1.0,-0.4957194328308105,0.2157236933708191,0.2799957394599914,0.0705417469143867,0.0,0.0,0.0,42.609188079833984,60.0,640.022216796875,-0.0,42.85133743286133,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.68963623046875,0.4858257174491882,0.050000000745058,0.0465610474348068,297.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.68963623046875,0.4858257174491882,0.050000000745058,0.049031026661396,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.68963623046875,0.4858257174491882,0.050000000745058,0.0362141504883766,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.68963623046875,0.4858257174491882,0.050000000745058,0.049031026661396,297.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.68963623046875,0.4858257174491882,0.050000000745058,0.232582077383995,291.7079467773437,290.6499938964844,287.6395874023437,286.9015808105469,293.37652587890625,297.797119140625,291.7998962402344,1.0,0.1875154078006744,1.0,1.0,0.9873654842376708,1.0,-0.4961178600788116,0.2158780843019485,0.2802397906780243,0.0706404745578765,0.0,0.0,0.0,43.609474182128906,48.0,604.5307006835938,-0.0,43.74094772338867,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03717041015625,0.4835455119609833,0.050000000745058,0.0466030687093734,297.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.03717041015625,0.4835455119609833,0.050000000745058,0.0490752756595611,297.6758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.03717041015625,0.4835455119609833,0.050000000745058,0.0362468287348747,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03717041015625,0.4835455119609833,0.050000000745058,0.0490752756595611,297.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.03717041015625,0.4835455119609833,0.050000000745058,0.2327919751405716,292.05279541015625,290.1499938964844,287.6695861816406,286.92108154296875,293.3905334472656,297.7962646484375,292.1292419433594,1.0,0.1889591366052627,1.0,1.0,0.9880775809288024,1.0,-0.4965659976005554,0.2159973233938217,0.2805686891078949,0.0708445683121681,0.0,0.0,0.0,44.73505783081055,36.0,482.205810546875,-0.0,44.74358749389648,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03717041015625,0.4835455119609833,0.050000000745058,0.0466030687093734,297.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.03717041015625,0.4835455119609833,0.050000000745058,0.0490752756595611,297.6758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.03717041015625,0.4835455119609833,0.050000000745058,0.0362468287348747,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03717041015625,0.4835455119609833,0.050000000745058,0.0490752756595611,297.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.03717041015625,0.4835455119609833,0.050000000745058,0.2327919751405716,292.05279541015625,290.1499938964844,287.6695861816406,286.92108154296875,293.3905334472656,297.7962646484375,292.1292419433594,1.0,0.1889591366052627,1.0,1.0,0.9880775809288024,1.0,-0.4965659976005554,0.2159973233938217,0.2805686891078949,0.0708445683121681,0.0,0.0,0.0,44.73505783081055,36.0,482.205810546875,-0.0,44.74358749389648,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1868896484375,0.4847612679004669,0.050000000745058,0.0465806014835834,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1868896484375,0.4847612679004669,0.050000000745058,0.0490516163408756,297.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1868896484375,0.4847612679004669,0.050000000745058,0.0362293571233749,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1868896484375,0.4847612679004669,0.050000000745058,0.0490516163408756,297.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1868896484375,0.4847612679004669,0.050000000745058,0.2326797544956207,292.200927734375,290.1499938964844,287.6859436035156,286.9320983886719,293.3988342285156,297.797119140625,292.2695617675781,1.0,0.187766745686531,1.0,1.0,0.988433599472046,1.0,-0.496326744556427,0.2158565521240234,0.2804701924324035,0.070867508649826,0.0,0.0,0.0,44.13536834716797,36.0,431.3450012207031,-0.0,44.209083557128906,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
