time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377760,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3211975097656,0.4872675240039825,0.050000000745058,0.046534776687622,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3211975097656,0.4872675240039825,0.050000000745058,0.0490033626556396,297.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3211975097656,0.4872675240039825,0.050000000745058,0.0361937172710895,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3211975097656,0.4872675240039825,0.050000000745058,0.0490033626556396,297.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3211975097656,0.4872675240039825,0.050000000745058,0.2324508428573608,292.33380126953125,289.6499938964844,287.703125,286.9439697265625,293.4073486328125,297.79864501953125,292.3953552246094,1.0,0.1854866594076156,1.0,1.0,0.9865699410438538,1.0,-0.4958385527133941,0.2156394124031067,0.2801991403102875,0.070880189538002,0.0,0.0,0.0,42.91107177734375,25.0,386.0532836914063,-0.0,43.11947250366211,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.48114013671875,0.4923106133937835,0.050000000745058,0.04644575715065,297.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.48114013671875,0.4923106133937835,0.050000000745058,0.0489096157252788,297.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.48114013671875,0.4923106133937835,0.050000000745058,0.036124475300312,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48114013671875,0.4923106133937835,0.050000000745058,0.0489096157252788,297.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.48114013671875,0.4923106133937835,0.050000000745058,0.232006162405014,292.4920349121094,289.6499938964844,287.7276916503906,286.9613037109375,293.4195861816406,297.80145263671875,292.5451965332031,1.0,0.1811090409755706,1.0,1.0,0.984045684337616,1.0,-0.4948900640010834,0.2152236402034759,0.2796664237976074,0.0708536431193351,0.0,0.0,0.0,40.53212738037109,25.0,332.5792541503906,-0.0,41.00818634033203,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5494384765625,0.4954107999801636,0.050000000745058,0.046393871307373,297.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5494384765625,0.4954107999801636,0.050000000745058,0.0488549806177616,297.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5494384765625,0.4954107999801636,0.050000000745058,0.0360841229557991,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5494384765625,0.4954107999801636,0.050000000745058,0.0488549806177616,297.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5494384765625,0.4954107999801636,0.050000000745058,0.2317469865083694,292.5595703125,289.1499938964844,287.7398986816406,286.97003173828125,293.4257507324219,297.8030090332031,292.6092224121094,1.0,0.1785227656364441,1.0,1.0,0.9828426241874696,1.0,-0.4943372309207916,0.2149816751480102,0.2793555557727813,0.0708249360322952,0.0,0.0,0.0,39.14544677734375,25.0,310.01171875,-0.0,39.78114318847656,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6550598144531,0.4996208250522613,0.050000000745058,0.0463274344801902,297.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6550598144531,0.4996208250522613,0.050000000745058,0.0487850196659565,297.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6550598144531,0.4996208250522613,0.050000000745058,0.0360324494540691,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6550598144531,0.4996208250522613,0.050000000745058,0.0487850196659565,297.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6550598144531,0.4996208250522613,0.050000000745058,0.2314151227474212,292.6640930175781,289.1499938964844,287.7613220214844,286.9855651855469,293.43670654296875,297.8058776855469,292.7083435058594,1.0,0.1754237860441208,1.0,1.0,0.9807993769645692,1.0,-0.4936291873455047,0.2146697044372558,0.2789594829082489,0.0708185881376266,0.0,0.0,0.0,37.37021255493164,25.0,275.63604736328125,-0.0,38.214134216308594,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7333679199219,0.5027393102645874,0.050000000745058,0.0462813042104244,297.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7333679199219,0.5027393102645874,0.050000000745058,0.0487364418804645,297.69342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7333679199219,0.5027393102645874,0.050000000745058,0.0359965711832046,297.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7333679199219,0.5027393102645874,0.050000000745058,0.0487364418804645,297.809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7333679199219,0.5027393102645874,0.050000000745058,0.2311847060918808,292.7415771484375,288.6499938964844,287.7796325683594,286.9989624023437,293.44610595703125,297.80841064453125,292.7818908691406,1.0,0.1731361895799636,1.0,1.0,0.9791153073310852,1.0,-0.4931376278400421,0.2144511342048645,0.2786864936351776,0.0708328559994697,0.0,0.0,0.0,36.137794494628906,25.0,250.6984100341797,-0.0,37.12883377075195,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8814697265625,0.5090047121047974,0.050000000745058,0.0461962707340717,297.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8814697265625,0.5090047121047974,0.050000000745058,0.0486468970775604,297.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8814697265625,0.5090047121047974,0.050000000745058,0.0359304323792457,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8814697265625,0.5090047121047974,0.050000000745058,0.0486468970775604,297.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8814697265625,0.5090047121047974,0.050000000745058,0.2307599335908889,292.88800048828125,288.1499938964844,287.822021484375,287.03045654296875,293.4034118652344,297.8142395019531,292.9192810058594,1.0,0.1688338965177536,1.0,1.0,0.8383617997169495,1.0,-0.4922314882278442,0.2178767919540405,0.2743546962738037,0.0747198462486267,0.0,0.0,0.0,33.86692810058594,25.0,192.27996826171875,-0.0,35.13509750366211,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8814697265625,0.5090047121047974,0.050000000745058,0.0461962707340717,297.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8814697265625,0.5090047121047974,0.050000000745058,0.0486468970775604,297.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8814697265625,0.5090047121047974,0.050000000745058,0.0359304323792457,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8814697265625,0.5090047121047974,0.050000000745058,0.0486468970775604,297.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8814697265625,0.5090047121047974,0.050000000745058,0.2307599335908889,292.88800048828125,288.1499938964844,287.822021484375,287.03045654296875,293.4034118652344,297.8142395019531,292.9192810058594,1.0,0.1688338965177536,1.0,1.0,0.8383617997169495,1.0,-0.4922314882278442,0.2178767919540405,0.2743546962738037,0.0747198462486267,0.0,0.0,0.0,33.86692810058594,25.0,192.27996826171875,-0.0,35.13509750366211,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9882202148437,0.5144621133804321,0.050000000745058,0.0461297705769538,297.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9882202148437,0.5144621133804321,0.050000000745058,0.0485768690705299,297.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9882202148437,0.5144621133804321,0.050000000745058,0.0358787104487419,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9882202148437,0.5144621133804321,0.050000000745058,0.0485768690705299,297.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9882202148437,0.5144621133804321,0.050000000745058,0.2304277420043945,292.99249267578125,287.6499938964844,287.8667907714844,287.0642395019531,293.203125,297.8200378417969,293.01104736328125,1.0,0.1653914302587509,1.0,1.0,0.6976083517074585,1.0,-0.4915229082107544,0.2300635874271392,0.2614592909812927,0.0872895345091819,0.0,0.0,0.0,32.09291458129883,25.0,106.91171264648438,-0.0,33.583946228027344,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9882202148437,0.5144621133804321,0.050000000745058,0.0461297705769538,297.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9882202148437,0.5144621133804321,0.050000000745058,0.0485768690705299,297.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9882202148437,0.5144621133804321,0.050000000745058,0.0358787104487419,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9882202148437,0.5144621133804321,0.050000000745058,0.0485768690705299,297.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9882202148437,0.5144621133804321,0.050000000745058,0.2304277420043945,292.99249267578125,287.6499938964844,287.8667907714844,287.0642395019531,293.203125,297.8200378417969,293.01104736328125,1.0,0.1653914302587509,1.0,1.0,0.6976083517074585,1.0,-0.4915229082107544,0.2300635874271392,0.2614592909812927,0.0872895345091819,0.0,0.0,0.0,32.09291458129883,25.0,106.91171264648438,-0.0,33.583946228027344,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0198669433594,0.5169117450714111,0.050000000745058,0.0461019538342952,297.6756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0198669433594,0.5169117450714111,0.050000000745058,0.0485475771129131,297.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0198669433594,0.5169117450714111,0.050000000745058,0.0358570776879787,297.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0198669433594,0.5169117450714111,0.050000000745058,0.0485475771129131,297.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0198669433594,0.5169117450714111,0.050000000745058,0.2302888184785843,293.0224609375,287.6499938964844,287.8899841308594,287.0819091796875,292.955078125,297.8227844238281,293.0309143066406,1.0,0.1639345586299896,1.0,1.0,0.6272315979003906,1.0,-0.491226464509964,0.2445048689842224,0.2467215955257415,0.1018727123737335,0.0,0.0,0.0,31.35240936279297,25.0,35.20703887939453,-0.0,32.93916320800781,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0223083496094,0.6319054365158081,0.050000000745058,0.0454001389443874,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0223083496094,0.6319054365158081,0.050000000745058,0.0478085353970527,297.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0223083496094,0.6319054365158081,0.050000000745058,0.035311222076416,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0223083496094,0.6319054365158081,0.050000000745058,0.0478085353970527,297.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.01934814453125,0.831808865070343,0.1440432369709015,0.5184404253959656,293.01904296875,287.1499938964844,287.9136657714844,287.1000366210937,292.3162536621094,297.8222961425781,293.0074462890625,1.0,0.1673965752124786,1.0,1.0,0.5267921686172485,1.0,-0.8335924744606018,0.4726548790931701,0.3609375655651092,0.2500446736812591,0.0,0.0,0.0,15.578571319580078,28.0,-160.4606475830078,-0.0,55.01694488525391,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8208312988281,0.6898892521858215,0.1382768452167511,0.0452520139515399,297.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8208312988281,0.6898892521858215,0.050000000745058,0.0476525500416755,297.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8208312988281,0.6898892521858215,0.050000000745058,0.0351960100233554,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8208312988281,0.6898892521858215,0.050000000745058,0.0476525500416755,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7659912109375,0.95721173286438,0.1457480043172836,0.5968339443206787,292.7644348144531,287.1499938964844,287.9464416503906,287.1252746582031,290.83428955078125,297.78375244140625,292.6713562011719,1.0,0.1729957908391952,1.0,1.0,0.390750527381897,1.0,-0.9266447424888612,0.6686580181121826,0.2579866945743561,0.4309633672237396,0.0,0.0,0.0,12.722430229187012,28.0,-829.7061767578125,-0.0,65.35381317138672,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5289001464844,0.902432918548584,0.1391298919916153,0.1024398729205131,297.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5903625488281,0.6892098784446716,0.050000000745058,0.0476537086069583,297.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5903625488281,0.6892098784446716,0.050000000745058,0.0351968668401241,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5903625488281,0.6892098784446716,0.050000000745058,0.0476537086069583,297.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5127258300781,0.9283999800682068,0.146574780344963,0.5518718361854553,292.5063171386719,286.6499938964844,287.9623107910156,287.1375732421875,290.05206298828125,297.7650756835937,292.3841247558594,1.0,0.1754905432462692,1.0,1.0,0.3259132802486419,1.0,-0.9418266415596008,0.7541700005531311,0.1876565814018249,0.5133495926856995,0.0,0.0,0.0,12.940409660339355,48.0,-1189.644287109375,-0.0,68.29129791259766,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9217529296875,0.9651037454605104,0.1364403069019317,0.123407207429409,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0390625,0.6877903342247009,0.1321051865816116,0.0476561374962329,297.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9456787109375,0.9086021184921264,0.1352751702070236,0.0816961675882339,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0390625,0.6877903342247009,0.050000000745058,0.0476561374962329,297.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9339904785156,0.907461941242218,0.1481479704380035,0.5228790044784546,291.9171142578125,286.6499938964844,287.9896545410156,287.1587829589844,289.0072631835937,297.7374572753906,291.7679443359375,1.0,0.1834281086921692,1.0,1.0,0.2157952040433883,1.0,-0.9879878163337708,0.8931795358657837,0.0948083028197288,0.6430863738059998,0.0,0.0,0.0,13.56729793548584,48.0,-1695.350830078125,-0.0,77.75700378417969,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.37060546875,0.961866021156311,0.1339199244976043,0.1218880861997604,297.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861694335937,0.924176037311554,0.1323780864477157,0.1153671592473983,297.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721923828125,0.9570550918579102,0.1333561986684799,0.0934542417526245,297.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4980163574219,0.6884051561355591,0.050000000745058,0.0476546995341777,297.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3892822265625,0.8890175223350525,0.1494515836238861,0.491490364074707,291.3615417480469,286.1499938964844,288.01251220703125,287.1765441894531,288.4190979003906,297.7162780761719,291.2166442871094,1.0,0.1920059919357299,1.0,1.0,0.1250344365835189,1.0,-1.0409032106399536,1.0078736543655396,0.0330295339226722,0.7477771639823914,0.0,0.0,0.0,14.209542274475098,68.0,-1922.892578125,-0.0,89.72212982177734,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3719177246094,0.9450660347938538,0.1298144310712814,0.1180437505245208,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3725280761719,0.9421459436416626,0.1289101690053939,0.1232928112149238,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3721008300781,0.944240391254425,0.129633292555809,0.0915991142392158,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3768615722656,0.923349142074585,0.1236577928066253,0.117037795484066,297.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3825378417969,0.8969333171844482,0.1507901847362518,0.5128291249275208,290.3559265136719,286.1499938964844,288.0556030273437,287.2101745605469,288.09210205078125,297.67071533203125,290.24853515625,1.0,0.2126044183969497,1.0,1.0,0.0830228626728057,1.0,-1.167170763015747,1.163153052330017,0.004017770756036,0.8778591156005859,0.0,0.0,0.0,16.0869197845459,68.0,-1906.5487060546875,-0.0,121.38705444335938,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.21160888671875,0.941548764705658,0.1291098594665527,0.1173779219388961,297.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21209716796875,0.938886821269989,0.128274068236351,0.122692584991455,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21173095703125,0.9409248232841492,0.1290082931518554,0.0911353081464767,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9226351976394652,0.1227266862988472,0.1172958239912986,297.6545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2178039550781,0.916512131690979,0.1506922245025634,0.5468853712081909,290.19512939453125,286.1499938964844,288.0639038085937,287.2166442871094,288.08447265625,297.65924072265625,290.096435546875,1.0,0.2171937972307205,1.0,1.0,0.0750206634402275,1.0,-1.1940644979476929,1.1916611194610596,0.0024033833760768,0.9010281562805176,0.0,0.0,0.0,16.519634246826172,88.0,-1842.8336181640625,-0.0,130.7012481689453,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.748779296875,0.9340901970863342,0.1269087195396423,0.1153248474001884,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.74908447265625,0.9320887923240662,0.1263370215892791,0.1207734197378158,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.748779296875,0.9341993927955629,0.127085193991661,0.0897241681814193,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7516784667969,0.9147745966911316,0.1198907196521759,0.1150664016604423,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7445983886719,0.9693194031715392,0.149278849363327,0.6380754113197327,289.7313842773437,286.1499938964844,288.0912170410156,287.238037109375,288.0919494628906,297.6119079589844,289.6571655273437,1.0,0.2336825132369995,1.0,1.0,0.0488039925694465,1.0,-1.2947850227355957,1.294456124305725,0.0003289935702923,0.9840871095657348,0.0,0.0,0.0,18.07626914978028,88.0,-1600.713623046875,-0.0,163.61778259277344,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41265869140625,0.8126547336578369,0.1248634979128837,0.1138040125370025,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4128112792969,0.8117725253105164,0.1246242299675941,0.119440384209156,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.41259765625,0.813275933265686,0.1253110915422439,0.0887239873409271,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.41510009765625,0.796779453754425,0.1174895837903022,0.1130402609705925,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4069519042969,0.8550415635108948,0.1467951536178589,0.6677736639976501,289.3984375,286.1499938964844,288.1162109375,287.2576599121094,288.1142883300781,297.55865478515625,289.3455810546875,1.0,0.2485533058643341,1.0,1.0,0.0250068865716457,1.0,-1.323520541191101,1.3234878778457642,3.263315375079401e-05,1.0087733268737793,0.0,0.0,0.0,25.925899505615234,76.0,-1336.860107421875,-0.0,190.5883026123047,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16290283203125,0.7388975620269775,0.1227585673332214,0.1122316345572471,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1629333496094,0.7388201951980591,0.1229246109724044,0.1181455552577972,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.16278076171875,0.7399773597717285,0.1234895586967468,0.0877013057470321,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.164794921875,0.7249225974082947,0.1151564344763755,0.1111030951142311,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585388183594,0.7786613702774048,0.1443488150835037,0.6581719517707825,289.15240478515625,286.1499938964844,288.14263916015625,287.27838134765625,288.1404113769531,297.50714111328125,289.1127014160156,1.0,0.2579764723777771,1.0,1.0,0.0,1.0,-1.305001735687256,1.305000066757202,1.7586417015991174e-06,0.9938068985939026,0.0,0.0,0.0,35.32118225097656,76.0,-1056.5989990234375,-0.0,205.161865234375,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9726257324219,0.7047116756439209,0.1209046244621276,0.1107157170772552,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9725952148437,0.705434262752533,0.1214637532830238,0.1169286742806434,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97247314453125,0.7064292430877686,0.1218870803713798,0.0867098048329353,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97418212890625,0.6887849569320679,0.1131292879581451,0.109318658709526,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691772460937,0.7419009804725647,0.1423097252845764,0.6494494676589966,288.9642944335937,286.1499938964844,288.169189453125,287.2992248535156,288.1669006347656,297.4629821777344,288.9327392578125,1.0,0.2646246552467346,1.0,1.0,0.0,1.0,-1.28791606426239,1.2879146337509155,1.4054791108719655e-06,0.9800294637680054,0.0,0.0,0.0,42.15523910522461,64.0,-825.9152221679688,-0.0,214.19883728027344,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7064208984375,0.6695569157600403,0.1180542781949043,0.1082062944769859,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.6716428399085999,0.1192874461412429,0.1149607002735138,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7062683105469,0.6720558404922485,0.1194297820329666,0.085058107972145,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074890136719,0.6539057493209839,0.1099631041288375,0.1063708961009979,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7042541503906,0.7092683911323547,0.13931705057621,0.6359772086143494,288.7012023925781,286.25,288.2225341796875,287.34112548828125,288.2201843261719,297.3938903808594,288.6816101074219,1.0,0.2711522579193115,1.0,1.0,0.0,1.0,-1.260843276977539,1.260841965675354,1.3540619647756102e-06,0.9581568837165833,0.0,0.0,0.0,50.02983474731445,52.0,-494.0668029785156,-0.0,221.629135131836,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7064208984375,0.6695569157600403,0.1180542781949043,0.1082062944769859,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.6716428399085999,0.1192874461412429,0.1149607002735138,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7062683105469,0.6720558404922485,0.1194297820329666,0.085058107972145,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074890136719,0.6539057493209839,0.1099631041288375,0.1063708961009979,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7042541503906,0.7092683911323547,0.13931705057621,0.6359772086143494,288.7012023925781,286.25,288.2225341796875,287.34112548828125,288.2201843261719,297.3938903808594,288.6816101074219,1.0,0.2711522579193115,1.0,1.0,0.0,1.0,-1.260843276977539,1.260841965675354,1.3540619647756102e-06,0.9581568837165833,0.0,0.0,0.0,50.02983474731445,52.0,-494.0668029785156,-0.0,221.629135131836,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5484313964844,0.6595901250839233,0.1162286922335624,0.1064247488975524,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5483093261719,0.6627057790756226,0.1179911196231842,0.113617792725563,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5483093261719,0.6626163125038147,0.1178820133209228,0.083884872496128,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.549072265625,0.6437451243400574,0.1078060418367385,0.104186326265335,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.547119140625,0.6990944147109985,0.13748399913311,0.6269347667694092,288.5453796386719,286.3500061035156,288.27593994140625,287.383056640625,288.2735290527344,297.3449401855469,288.5340881347656,1.0,0.27102130651474,1.0,1.0,0.0,1.0,-1.2422038316726685,1.2422025203704834,1.3193687209422933e-06,0.9430606961250304,0.0,0.0,0.0,51.854610443115234,40.0,-282.12139892578125,-0.0,218.90478515625,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5484313964844,0.6595901250839233,0.1162286922335624,0.1064247488975524,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5483093261719,0.6627057790756226,0.1179911196231842,0.113617792725563,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5483093261719,0.6626163125038147,0.1178820133209228,0.083884872496128,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.549072265625,0.6437451243400574,0.1078060418367385,0.104186326265335,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.547119140625,0.6990944147109985,0.13748399913311,0.6269347667694092,288.5453796386719,286.3500061035156,288.27593994140625,287.383056640625,288.2735290527344,297.3449401855469,288.5340881347656,1.0,0.27102130651474,1.0,1.0,0.0,1.0,-1.2422038316726685,1.2422025203704834,1.3193687209422933e-06,0.9430606961250304,0.0,0.0,0.0,51.854610443115234,40.0,-282.12139892578125,-0.0,218.90478515625,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.46295166015625,0.6635706424713135,0.1151989251375198,0.1052484810352325,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.462890625,0.6676486134529114,0.1173861846327781,0.1128032207489013,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.462890625,0.667107343673706,0.1170534566044807,0.0831225886940956,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4633178710937,0.646573543548584,0.1064260303974151,0.1026200279593467,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4622802734375,0.703922688961029,0.1365014314651489,0.6212260723114014,288.4613952636719,286.45001220703125,288.3291015625,287.4247436523437,288.3266906738281,297.31060791015625,288.4557800292969,1.0,0.2662853896617889,1.0,1.0,0.0,1.0,-1.23016357421875,1.230162262916565,1.2972500371688511e-06,0.9332793354988098,0.0,0.0,0.0,49.41428756713867,28.0,-146.6459503173828,-0.0,209.58694458007807,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.46295166015625,0.6635706424713135,0.1151989251375198,0.1052484810352325,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.462890625,0.6676486134529114,0.1173861846327781,0.1128032207489013,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.462890625,0.667107343673706,0.1170534566044807,0.0831225886940956,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4633178710937,0.646573543548584,0.1064260303974151,0.1026200279593467,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4622802734375,0.703922688961029,0.1365014314651489,0.6212260723114014,288.4613952636719,286.45001220703125,288.3291015625,287.4247436523437,288.3266906738281,297.31060791015625,288.4557800292969,1.0,0.2662853896617889,1.0,1.0,0.0,1.0,-1.23016357421875,1.230162262916565,1.2972500371688511e-06,0.9332793354988098,0.0,0.0,0.0,49.41428756713867,28.0,-146.6459503173828,-0.0,209.58694458007807,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4255065917969,0.6790611743927002,0.114748828113079,0.1045294925570488,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.42547607421875,0.6841221451759338,0.1172919049859047,0.1123973578214645,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.42547607421875,0.6831229329109192,0.1167534366250038,0.0826761722564697,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4256591796875,0.6601252555847168,0.1056170761585235,0.1015248000621795,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42529296875,0.7199991941452026,0.1361187547445297,0.6179231405258179,288.4249572753906,286.54998779296875,288.3817749023437,287.46588134765625,288.3793640136719,297.2865600585937,288.42315673828125,1.0,0.2583270967006683,1.0,1.0,0.0,1.0,-1.2229961156845093,1.2229948043823242,1.2841770740124048e-06,0.9274284839630128,0.0,0.0,0.0,44.12346267700195,25.0,-59.987430572509766,-0.0,196.12977600097656,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4255065917969,0.6790611743927002,0.114748828113079,0.1045294925570488,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.42547607421875,0.6841221451759338,0.1172919049859047,0.1123973578214645,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.42547607421875,0.6831229329109192,0.1167534366250038,0.0826761722564697,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4256591796875,0.6601252555847168,0.1056170761585235,0.1015248000621795,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42529296875,0.7199991941452026,0.1361187547445297,0.6179231405258179,288.4249572753906,286.54998779296875,288.3817749023437,287.46588134765625,288.3793640136719,297.2865600585937,288.42315673828125,1.0,0.2583270967006683,1.0,1.0,0.0,1.0,-1.2229961156845093,1.2229948043823242,1.2841770740124048e-06,0.9274284839630128,0.0,0.0,0.0,44.12346267700195,25.0,-59.987430572509766,-0.0,196.12977600097656,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4194030761719,0.6882867217063904,0.1146860569715499,0.104332260787487,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4193725585937,0.6937801837921143,0.1173890754580497,0.1123460829257965,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4193725585937,0.6925603747367859,0.116753950715065,0.0825693234801292,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.41943359375,0.6684240102767944,0.1053745150566101,0.1011468172073364,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4193115234375,0.7286611199378967,0.1360911726951599,0.6170951724052429,288.4192199707031,286.54998779296875,288.4078063964844,287.4861755371094,288.40545654296875,297.27734375,288.4187927246094,1.0,0.2547944188117981,1.0,1.0,0.0,1.0,-1.2211207151412964,1.221119403839111,1.2807540770154446e-06,0.9258772730827332,0.0,0.0,0.0,41.556671142578125,25.0,-29.27762985229492,-0.0,190.1768493652344,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.6979736685752869,0.1147053018212318,0.1042236238718032,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195861816406,0.7038415670394897,0.117559939622879,0.1123790368437767,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.7024151086807251,0.1168314963579177,0.0825273096561431,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195251464844,0.6773093938827515,0.1052155345678329,0.1008630543947219,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41961669921875,0.7376436591148376,0.1361448913812637,0.616709291934967,288.419677734375,286.6499938964844,288.4336242675781,287.5061950683594,288.4312744140625,297.26959228515625,288.4203796386719,1.0,0.2514492571353912,1.0,1.0,0.0,1.0,-1.2201746702194214,1.220173478126526,1.2790169421350583e-06,0.9250795245170592,0.0,0.0,0.0,39.16964721679688,25.0,-4.815145969390869,-0.0,184.91314697265625,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339599609375,0.7155054807662964,0.114932082593441,0.1042309552431106,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339904785156,0.7214776277542114,0.1180708259344101,0.1126613542437553,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339904785156,0.7198300957679749,0.1171628609299659,0.0826088562607765,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.433837890625,0.6939902901649475,0.1050919666886329,0.1005373522639274,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342041015625,0.754702627658844,0.1364322751760482,0.6170320510864258,288.4345092773437,286.75,288.4844055175781,287.5454406738281,288.48211669921875,297.25738525390625,288.4367980957031,1.0,0.2464176714420318,1.0,1.0,0.0,1.0,-1.220615267753601,1.2206140756607056,1.2797561339539245e-06,0.9253674149513244,0.0,0.0,0.0,35.404720306396484,25.0,30.037643432617188,-0.0,177.23561096191406,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339599609375,0.7155054807662964,0.114932082593441,0.1042309552431106,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339904785156,0.7214776277542114,0.1180708259344101,0.1126613542437553,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339904785156,0.7198300957679749,0.1171628609299659,0.0826088562607765,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.433837890625,0.6939902901649475,0.1050919666886329,0.1005373522639274,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342041015625,0.754702627658844,0.1364322751760482,0.6170320510864258,288.4345092773437,286.75,288.4844055175781,287.5454406738281,288.48211669921875,297.25738525390625,288.4367980957031,1.0,0.2464176714420318,1.0,1.0,0.0,1.0,-1.220615267753601,1.2206140756607056,1.2797561339539245e-06,0.9253674149513244,0.0,0.0,0.0,35.404720306396484,25.0,30.037643432617188,-0.0,177.23561096191406,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4612731933594,0.7302762866020203,0.1153414994478225,0.1044523864984512,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4613342285156,0.7366799712181091,0.1187438815832138,0.1131485030055046,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4613342285156,0.7346976399421692,0.1176622658967971,0.0828465372323989,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4610595703125,0.7094036936759949,0.1051588878035545,0.1004448756575584,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4616394042969,0.7711699604988098,0.1368814557790756,0.6183438301086426,288.46209716796875,286.8500061035156,288.5337829589844,287.58331298828125,288.5315856933594,297.24835205078125,288.4653625488281,1.0,0.2427705824375152,1.0,1.0,0.0,1.0,-1.223213791847229,1.2232125997543335,1.2844026286984445e-06,0.9274023771286012,0.0,0.0,0.0,32.5390625,25.0,51.59728240966797,-0.0,172.0916290283203,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
