time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379800,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4612731933594,0.7302762866020203,0.1153414994478225,0.1044523864984512,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4613342285156,0.7366799712181091,0.1187438815832138,0.1131485030055046,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4613342285156,0.7346976399421692,0.1176622658967971,0.0828465372323989,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4610595703125,0.7094036936759949,0.1051588878035545,0.1004448756575584,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4616394042969,0.7711699604988098,0.1368814557790756,0.6183438301086426,288.46209716796875,286.8500061035156,288.5337829589844,287.58331298828125,288.5315856933594,297.24835205078125,288.4653625488281,1.0,0.2427705824375152,1.0,1.0,0.0,1.0,-1.223213791847229,1.2232125997543335,1.2844026286984445e-06,0.9274023771286012,0.0,0.0,0.0,32.5390625,25.0,51.59728240966797,-0.0,172.0916290283203,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.493408203125,0.7426936626434326,0.1158315017819404,0.1047891527414321,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4934997558594,0.7498183846473694,0.1194615885615348,0.1137221157550811,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.49346923828125,0.7474316954612732,0.1182220503687858,0.0831596553325653,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4931640625,0.721488356590271,0.105338342487812,0.1005048677325248,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49383544921875,0.7854514718055725,0.1373809576034546,0.6201031804084778,288.494384765625,286.8500061035156,288.5777893066406,287.6166687011719,288.5756530761719,297.2419128417969,288.4981689453125,1.0,0.2403634637594223,1.0,1.0,0.0,1.0,-1.2268656492233276,1.226864457130432,1.2909805491290172e-06,0.9302968978881836,0.0,0.0,0.0,30.49407768249512,25.0,63.63138961791992,-0.0,168.96241760253906,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7437387108802795,0.1158781796693801,0.1048232167959213,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964904785156,0.7509308457374573,0.1195273697376251,0.1137764006853103,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964599609375,0.7485069632530212,0.1182741895318031,0.0831901878118515,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.49615478515625,0.7224483489990234,0.1053581461310386,0.1005152687430381,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.496826171875,0.7866420149803162,0.1374269872903823,0.6202738285064697,288.4974060058594,286.95001220703125,288.5815124511719,287.6195068359375,288.57940673828125,297.2414245605469,288.501220703125,1.0,0.2401897758245468,1.0,1.0,0.0,1.0,-1.227225661277771,1.227224349975586,1.2916309515276223e-06,0.9305830597877502,0.0,0.0,0.0,30.338409423828125,25.0,64.41380310058594,-0.0,168.74876403808594,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.53594970703125,0.7563363909721375,0.1165077313780784,0.1053027808666229,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5360412597656,0.7643616199493408,0.1203854978084564,0.1145021170377731,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5360107421875,0.7614669799804688,0.1189633533358573,0.0836076438426971,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.53564453125,0.733641505241394,0.1056526750326156,0.1007030382752418,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5364074707031,0.8006882667541504,0.1380259692668914,0.622579038143158,288.5369873046875,287.04998779296875,288.6272888183594,287.6537780761719,288.6252746582031,297.23590087890625,288.5411071777344,1.0,0.23842753469944,1.0,1.0,0.0,1.0,-1.2321655750274658,1.2321642637252808,1.3005840173718752e-06,0.9345179796218872,0.0,0.0,0.0,28.64657974243164,25.0,71.42289733886719,-0.0,166.734619140625,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.53594970703125,0.7563363909721375,0.1165077313780784,0.1053027808666229,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5360412597656,0.7643616199493408,0.1203854978084564,0.1145021170377731,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5360107421875,0.7614669799804688,0.1189633533358573,0.0836076438426971,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.53564453125,0.733641505241394,0.1056526750326156,0.1007030382752418,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5364074707031,0.8006882667541504,0.1380259692668914,0.622579038143158,288.5369873046875,287.04998779296875,288.6272888183594,287.6537780761719,288.6252746582031,297.23590087890625,288.5411071777344,1.0,0.23842753469944,1.0,1.0,0.0,1.0,-1.2321655750274658,1.2321642637252808,1.3005840173718752e-06,0.9345179796218872,0.0,0.0,0.0,28.64657974243164,25.0,71.42289733886719,-0.0,166.734619140625,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5566101074219,0.7622867226600647,0.1168503239750862,0.1055749803781509,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.55670166015625,0.7706983685493469,0.1208349391818046,0.114892229437828,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5566711425781,0.7675727605819702,0.1193296760320663,0.0838373824954032,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5563049316406,0.7387859225273132,0.1058280542492866,0.1008315309882164,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5570678710937,0.8070799112319946,0.13833649456501,0.6238207817077637,288.55767822265625,287.04998779296875,288.6493530273437,287.67010498046875,288.6473999023437,297.2334899902344,288.5618591308594,1.0,0.2377944141626358,1.0,1.0,0.0,1.0,-1.2348809242248535,1.2348796129226685,1.305526780015498e-06,0.9366856813430786,0.0,0.0,0.0,27.95500946044922,25.0,73.35275268554688,-0.0,166.1206512451172,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5775451660156,0.7679866552352905,0.1172083988785743,0.1058651655912399,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.57763671875,0.7767540812492371,0.1212947517633438,0.1152964904904365,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5776062011719,0.7734047770500183,0.1197074055671691,0.0840782672166824,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5772399902344,0.7436796426773071,0.1060189232230186,0.1009790077805519,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5780029296875,0.8128669261932373,0.1386506408452987,0.6251001358032227,288.57861328125,287.1499938964844,288.6708374023437,287.68585205078125,288.6689147949219,297.2313232421875,288.58282470703125,1.0,0.237298235297203,1.0,1.0,0.0,1.0,-1.2377163171768188,1.2377150058746338,1.3107035101711515e-06,0.9389517903327942,0.0,0.0,0.0,27.349050521850582,25.0,74.48094177246094,-0.0,165.72071838378906,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6195678710937,0.7785887718200684,0.1179644390940666,0.1064914166927337,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6196594238281,0.7879652976989746,0.1222381889820098,0.1161383837461471,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.61962890625,0.7841972708702087,0.12049051374197,0.0845871716737747,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6192321777344,0.7527613043785095,0.1064401939511299,0.1013220697641372,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6199951171875,0.8229202032089233,0.1392817795276641,0.6277242302894592,288.62060546875,287.25,288.7118225097656,287.7154235839844,288.7100524902344,297.2273864746094,288.6247863769531,1.0,0.2366490364074707,1.0,1.0,0.0,1.0,-1.2436509132385254,1.2436496019363403,1.3215890248829965e-06,0.943701982498169,0.0,0.0,0.0,26.35318946838379,25.0,74.84698486328125,-0.0,165.45225524902344,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6195678710937,0.7785887718200684,0.1179644390940666,0.1064914166927337,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6196594238281,0.7879652976989746,0.1222381889820098,0.1161383837461471,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.61962890625,0.7841972708702087,0.12049051374197,0.0845871716737747,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6192321777344,0.7527613043785095,0.1064401939511299,0.1013220697641372,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6199951171875,0.8229202032089233,0.1392817795276641,0.6277242302894592,288.62060546875,287.25,288.7118225097656,287.7154235839844,288.7100524902344,297.2273864746094,288.6247863769531,1.0,0.2366490364074707,1.0,1.0,0.0,1.0,-1.2436509132385254,1.2436496019363403,1.3215890248829965e-06,0.943701982498169,0.0,0.0,0.0,26.35318946838379,25.0,74.84698486328125,-0.0,165.45225524902344,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.66082763671875,0.788086473941803,0.1187653243541717,0.107168823480606,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.66094970703125,0.797936737537384,0.1232048869132995,0.1170136928558349,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.660888671875,0.7937924265861511,0.1213025003671646,0.0851245746016502,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6605224609375,0.7609208226203918,0.1069060936570167,0.1017187088727951,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6612548828125,0.8314966559410095,0.1399071365594864,0.630378246307373,288.661865234375,287.3500061035156,288.75,287.7422180175781,288.74835205078125,297.223876953125,288.6658630371094,1.0,0.2363681495189666,1.0,1.0,0.0,1.0,-1.2498215436935425,1.2498202323913574,1.3329786270332988e-06,0.9486501216888428,0.0,0.0,0.0,25.59165382385254,25.0,73.28907775878906,-0.0,165.75022888183594,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.66082763671875,0.788086473941803,0.1187653243541717,0.107168823480606,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.66094970703125,0.797936737537384,0.1232048869132995,0.1170136928558349,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.660888671875,0.7937924265861511,0.1213025003671646,0.0851245746016502,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6605224609375,0.7609208226203918,0.1069060936570167,0.1017187088727951,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6612548828125,0.8314966559410095,0.1399071365594864,0.630378246307373,288.661865234375,287.3500061035156,288.75,287.7422180175781,288.74835205078125,297.223876953125,288.6658630371094,1.0,0.2363681495189666,1.0,1.0,0.0,1.0,-1.2498215436935425,1.2498202323913574,1.3329786270332988e-06,0.9486501216888428,0.0,0.0,0.0,25.59165382385254,25.0,73.28907775878906,-0.0,165.75022888183594,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7007141113281,0.7965072989463806,0.1196047514677047,0.1078884527087211,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7008056640625,0.8067032098770142,0.1241871640086174,0.1179124936461448,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7007751464844,0.8022318482398987,0.1221372708678245,0.0856840685009956,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7004089355469,0.7681871652603149,0.1074076443910598,0.1021584942936897,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7011413574219,0.8389208316802979,0.1405180990695953,0.6330099701881409,288.7016906738281,287.45001220703125,288.7866516113281,287.7675476074219,288.7850341796875,297.22076416015625,288.70556640625,1.0,0.2363682687282562,1.0,1.0,0.0,1.0,-1.2561227083206177,1.256121277809143,1.3446800721794716e-06,0.9537073969841005,0.0,0.0,0.0,25.01222801208496,25.0,70.91820526123047,-0.0,166.4784698486328,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7007141113281,0.7965072989463806,0.1196047514677047,0.1078884527087211,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7008056640625,0.8067032098770142,0.1241871640086174,0.1179124936461448,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7007751464844,0.8022318482398987,0.1221372708678245,0.0856840685009956,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7004089355469,0.7681871652603149,0.1074076443910598,0.1021584942936897,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7011413574219,0.8389208316802979,0.1405180990695953,0.6330099701881409,288.7016906738281,287.45001220703125,288.7866516113281,287.7675476074219,288.7850341796875,297.22076416015625,288.70556640625,1.0,0.2363682687282562,1.0,1.0,0.0,1.0,-1.2561227083206177,1.256121277809143,1.3446800721794716e-06,0.9537073969841005,0.0,0.0,0.0,25.01222801208496,25.0,70.91820526123047,-0.0,166.4784698486328,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396240234375,0.8039550185203552,0.1204818412661552,0.1086475849151611,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7397155761719,0.8141252398490906,0.1251806765794754,0.1188281700015068,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396850585937,0.8095586895942688,0.1229901537299156,0.0862609967589378,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73931884765625,0.7746159434318542,0.1079343035817146,0.1026298031210899,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7400207519531,0.8453700542449951,0.1411098837852478,0.6355857849121094,288.7405700683594,287.54998779296875,288.8233337402344,287.7928466796875,288.8217163085937,297.2184753417969,288.7443542480469,1.0,0.2365811169147491,1.0,1.0,0.0,1.0,-1.2624832391738892,1.2624818086624146,1.356560915155569e-06,0.9588124752044678,0.0,0.0,0.0,24.57367706298828,25.0,69.16990661621094,-0.0,167.5326385498047,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396240234375,0.8039550185203552,0.1204818412661552,0.1086475849151611,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7397155761719,0.8141252398490906,0.1251806765794754,0.1188281700015068,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396850585937,0.8095586895942688,0.1229901537299156,0.0862609967589378,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73931884765625,0.7746159434318542,0.1079343035817146,0.1026298031210899,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7400207519531,0.8453700542449951,0.1411098837852478,0.6355857849121094,288.7405700683594,287.54998779296875,288.8233337402344,287.7928466796875,288.8217163085937,297.2184753417969,288.7443542480469,1.0,0.2365811169147491,1.0,1.0,0.0,1.0,-1.2624832391738892,1.2624818086624146,1.356560915155569e-06,0.9588124752044678,0.0,0.0,0.0,24.57367706298828,25.0,69.16990661621094,-0.0,167.5326385498047,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75885009765625,0.8073399066925049,0.1209329739212989,0.1090404540300369,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589416503906,0.8174033761024475,0.1256812065839767,0.1192913055419921,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.812774121761322,0.1234227940440177,0.0865550860762596,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.758544921875,0.7775448560714722,0.1082064509391784,0.1028753444552421,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7592163085937,0.8482720255851746,0.141398012638092,0.6368472576141357,288.7597961425781,287.54998779296875,288.8416748046875,287.80548095703125,288.8400573730469,297.2174987792969,288.7635192871094,1.0,0.2367506474256515,1.0,1.0,0.0,1.0,-1.2656726837158203,1.2656713724136353,1.362544935545884e-06,0.9613726735115052,0.0,0.0,0.0,24.396875381469727,25.0,68.51940155029297,-0.0,168.15708923339844,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7779541015625,0.8104667067527771,0.1213919892907142,0.1094413921236991,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7780456542969,0.8204622268676758,0.126184195280075,0.1197576895356178,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7779846191406,0.8157515525817871,0.1238594055175781,0.0868526697158813,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7776184082031,0.7803099155426025,0.1084864065051078,0.1031281277537345,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7783203125,0.8509852290153503,0.1416809558868408,0.6380897760391235,288.77886962890625,287.6499938964844,288.8599853515625,287.8180847167969,288.8583984375,297.2162475585937,288.7825927734375,1.0,0.2369546592235565,1.0,1.0,0.0,1.0,-1.268865942955017,1.2688645124435425,1.3685537396668224e-06,0.9639360904693604,0.0,0.0,0.0,24.24336051940918,25.0,67.98548889160156,-0.0,168.8354949951172,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8158264160156,0.8161133527755737,0.1223329752683639,0.1102661713957786,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.81591796875,0.8260707855224609,0.127197727560997,0.120699718594551,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8158874511719,0.8211577534675598,0.1247433349490165,0.0874572619795799,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8155212402344,0.7854390144348145,0.1090727597475051,0.1036604568362236,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8161926269531,0.8559237122535706,0.142231747508049,0.6405168771743774,288.8167419433594,287.75,288.89666748046875,287.84332275390625,288.89508056640625,297.2140808105469,288.8204040527344,1.0,0.23744797706604,1.0,1.0,0.0,1.0,-1.275264859199524,1.275263428688049,1.380648541271512e-06,0.969074010848999,0.0,0.0,0.0,23.993541717529297,25.0,67.19136047363281,-0.0,170.3287353515625,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8158264160156,0.8161133527755737,0.1223329752683639,0.1102661713957786,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.81591796875,0.8260707855224609,0.127197727560997,0.120699718594551,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8158874511719,0.8211577534675598,0.1247433349490165,0.0874572619795799,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8155212402344,0.7854390144348145,0.1090727597475051,0.1036604568362236,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8161926269531,0.8559237122535706,0.142231747508049,0.6405168771743774,288.8167419433594,287.75,288.89666748046875,287.84332275390625,288.89508056640625,297.2140808105469,288.8204040527344,1.0,0.23744797706604,1.0,1.0,0.0,1.0,-1.275264859199524,1.275263428688049,1.380648541271512e-06,0.969074010848999,0.0,0.0,0.0,23.993541717529297,25.0,67.19136047363281,-0.0,170.3287353515625,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8534240722656,0.8211685419082642,0.1233042180538177,0.1111205518245697,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8535461425781,0.8311591744422913,0.1282219737768173,0.1216540709137916,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8534851074219,0.826008141040802,0.1256406307220459,0.0880731120705604,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8531188964844,0.7901178002357483,0.1096897199749946,0.1042254939675331,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8537902832031,0.8603030443191528,0.1427632570266723,0.6428675055503845,288.8543395996094,287.8500061035156,288.9333190917969,287.8685302734375,288.9317321777344,297.2126159667969,288.8579406738281,1.0,0.2380326241254806,1.0,1.0,0.0,1.0,-1.281675100326538,1.2816736698150637,1.3928377029515104e-06,0.9742233753204346,0.0,0.0,0.0,23.805095672607425,25.0,66.66896057128906,-0.0,171.97190856933594,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8534240722656,0.8211685419082642,0.1233042180538177,0.1111205518245697,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8535461425781,0.8311591744422913,0.1282219737768173,0.1216540709137916,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8534851074219,0.826008141040802,0.1256406307220459,0.0880731120705604,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8531188964844,0.7901178002357483,0.1096897199749946,0.1042254939675331,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8537902832031,0.8603030443191528,0.1427632570266723,0.6428675055503845,288.8543395996094,287.8500061035156,288.9333190917969,287.8685302734375,288.9317321777344,297.2126159667969,288.8579406738281,1.0,0.2380326241254806,1.0,1.0,0.0,1.0,-1.281675100326538,1.2816736698150637,1.3928377029515104e-06,0.9742233753204346,0.0,0.0,0.0,23.805095672607425,25.0,66.66896057128906,-0.0,171.97190856933594,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8908386230469,0.8258200883865356,0.1243026256561279,0.1120020002126693,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.89093017578125,0.8358749747276306,0.1292578727006912,0.1226209849119186,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8908996582031,0.8304636478424072,0.1265509873628616,0.0886994153261184,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8905334472656,0.7944444417953491,0.1103346571326255,0.1048190593719482,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.89117431640625,0.8642326593399048,0.1432771384716034,0.6451454162597656,288.8917236328125,287.95001220703125,288.9700012207031,287.89373779296875,288.9684143066406,297.2116394042969,288.89532470703125,1.0,0.238686203956604,1.0,1.0,0.0,1.0,-1.2880924940109253,1.288091063499451,1.4051147445570678e-06,0.9793816804885864,0.0,0.0,0.0,23.662986755371094,25.0,66.3290786743164,-0.0,173.73287963867188,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8908386230469,0.8258200883865356,0.1243026256561279,0.1120020002126693,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.89093017578125,0.8358749747276306,0.1292578727006912,0.1226209849119186,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8908996582031,0.8304636478424072,0.1265509873628616,0.0886994153261184,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8905334472656,0.7944444417953491,0.1103346571326255,0.1048190593719482,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.89117431640625,0.8642326593399048,0.1432771384716034,0.6451454162597656,288.8917236328125,287.95001220703125,288.9700012207031,287.89373779296875,288.9684143066406,297.2116394042969,288.89532470703125,1.0,0.238686203956604,1.0,1.0,0.0,1.0,-1.2880924940109253,1.288091063499451,1.4051147445570678e-06,0.9793816804885864,0.0,0.0,0.0,23.662986755371094,25.0,66.3290786743164,-0.0,173.73287963867188,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9281311035156,0.8301962018013,0.12532439827919,0.1129063963890075,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.92822265625,0.8403295874595642,0.1303063929080963,0.1236009001731872,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9281616210937,0.8346436619758606,0.1274747252464294,0.0893359631299972,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9278259277344,0.7985121607780457,0.1110073700547218,0.1054402589797973,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9284362792969,0.8678110837936401,0.1437752693891525,0.6473568677902222,288.9289855957031,288.04998779296875,289.00665283203125,287.9188842773437,289.0050964355469,297.21112060546875,288.9325561523437,1.0,0.2393920272588729,1.0,1.0,0.0,1.0,-1.2945187091827393,1.2945172786712646,1.4174839861880173e-06,0.9845512509346008,0.0,0.0,0.0,23.55554962158203,25.0,66.10990142822266,-0.0,175.5881805419922,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9281311035156,0.8301962018013,0.12532439827919,0.1129063963890075,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.92822265625,0.8403295874595642,0.1303063929080963,0.1236009001731872,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9281616210937,0.8346436619758606,0.1274747252464294,0.0893359631299972,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9278259277344,0.7985121607780457,0.1110073700547218,0.1054402589797973,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9284362792969,0.8678110837936401,0.1437752693891525,0.6473568677902222,288.9289855957031,288.04998779296875,289.00665283203125,287.9188842773437,289.0050964355469,297.21112060546875,288.9325561523437,1.0,0.2393920272588729,1.0,1.0,0.0,1.0,-1.2945187091827393,1.2945172786712646,1.4174839861880173e-06,0.9845512509346008,0.0,0.0,0.0,23.55554962158203,25.0,66.10990142822266,-0.0,175.5881805419922,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9467468261719,0.8323128819465637,0.1258434951305389,0.113366425037384,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.94683837890625,0.8424876928329468,0.1308356821537017,0.1240959018468856,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94677734375,0.836660623550415,0.1279417723417282,0.0896580964326858,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9464111328125,0.800475001335144,0.1113540977239608,0.1057610511779785,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9470520019531,0.8694964647293091,0.1440189331769943,0.6484395265579224,288.9476013183594,288.04998779296875,289.0249938964844,287.93145751953125,289.0234375,297.21099853515625,288.9511413574219,1.0,0.2397604286670684,1.0,1.0,0.0,1.0,-1.2977365255355835,1.2977350950241089,1.4237062941901968e-06,0.9871416091918944,0.0,0.0,0.0,23.511871337890625,25.0,66.03158569335938,-0.0,176.54550170898438,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.96533203125,0.8343961834907532,0.126367911696434,0.1138314753770828,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9654235839844,0.8446125388145447,0.1313685029745102,0.1245943903923034,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9653625488281,0.838642418384552,0.1284123957157135,0.0899828448891639,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.96502685546875,0.802403450012207,0.1117084920406341,0.1060888692736625,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96563720703125,0.8711256980895996,0.1442592442035675,0.6495077610015869,288.9661865234375,288.1499938964844,289.0433349609375,287.94403076171875,289.0417785644531,297.2108154296875,288.9697265625,1.0,0.2401374876499176,1.0,1.0,0.0,1.0,-1.3009587526321411,1.3009573221206665,1.429956455467618e-06,0.9897369146347046,0.0,0.0,0.0,23.47360038757324,25.0,65.9687728881836,-0.0,177.52037048339844,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0024719238281,0.8384990692138672,0.127432644367218,0.1147763133049011,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0025634765625,0.8487966060638428,0.132445141673088,0.1256020665168762,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00250244140625,0.8425355553627014,0.1293646991252899,0.0906403064727783,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0021667480469,0.8061937689781189,0.1124418526887893,0.1067678853869438,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0027770996094,0.8742514252662659,0.1447304934263229,0.6516031622886658,289.0033264160156,288.25,289.0799865722656,287.9691162109375,289.07843017578125,297.210693359375,289.0068359375,1.0,0.2409137189388275,1.0,1.0,0.0,1.0,-1.3074220418930054,1.3074206113815308,1.4425525023398222e-06,0.9949472546577454,0.0,0.0,0.0,23.41004753112793,25.0,65.8781509399414,-0.0,179.51797485351562,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0024719238281,0.8384990692138672,0.127432644367218,0.1147763133049011,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0025634765625,0.8487966060638428,0.132445141673088,0.1256020665168762,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00250244140625,0.8425355553627014,0.1293646991252899,0.0906403064727783,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0021667480469,0.8061937689781189,0.1124418526887893,0.1067678853869438,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0027770996094,0.8742514252662659,0.1447304934263229,0.6516031622886658,289.0033264160156,288.25,289.0799865722656,287.9691162109375,289.07843017578125,297.210693359375,289.0068359375,1.0,0.2409137189388275,1.0,1.0,0.0,1.0,-1.3074220418930054,1.3074206113815308,1.4425525023398222e-06,0.9949472546577454,0.0,0.0,0.0,23.41004753112793,25.0,65.8781509399414,-0.0,179.51797485351562,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0395812988281,0.8425637483596802,0.1285185813903808,0.1157406121492385,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0396728515625,0.8529365658760071,0.133537158370018,0.1266245394945144,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0396423339844,0.846379816532135,0.1303323209285736,0.0913086906075477,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0392761230469,0.8098669648170471,0.1132073253393173,0.1074779331684112,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0398864746094,0.8772459626197815,0.1451902389526367,0.6536478996276855,289.0404052734375,288.3500061035156,289.1166687011719,287.99420166015625,289.1151123046875,297.2109375,289.0439147949219,1.0,0.2417143136262893,1.0,1.0,0.0,1.0,-1.3139160871505735,1.3139146566390991,1.4552879292750731e-06,1.0001888275146484,0.0,0.0,0.0,23.35975646972656,25.0,65.82006072998047,-0.0,181.5727996826172,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0395812988281,0.8425637483596802,0.1285185813903808,0.1157406121492385,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0396728515625,0.8529365658760071,0.133537158370018,0.1266245394945144,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0396423339844,0.846379816532135,0.1303323209285736,0.0913086906075477,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0392761230469,0.8098669648170471,0.1132073253393173,0.1074779331684112,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0398864746094,0.8772459626197815,0.1451902389526367,0.6536478996276855,289.0404052734375,288.3500061035156,289.1166687011719,287.99420166015625,289.1151123046875,297.2109375,289.0439147949219,1.0,0.2417143136262893,1.0,1.0,0.0,1.0,-1.3139160871505735,1.3139146566390991,1.4552879292750731e-06,1.0001888275146484,0.0,0.0,0.0,23.35975646972656,25.0,65.82006072998047,-0.0,181.5727996826172,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0766906738281,0.8466343879699707,0.1296258866786956,0.1167243495583534,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0767822265625,0.8570736646652222,0.1346453726291656,0.1276624351739883,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.07672119140625,0.8502179384231567,0.1313159018754959,0.0919883325695991,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07635498046875,0.8134469985961914,0.1140041947364807,0.1082181632518768,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0769348144531,0.8801535367965698,0.1456395536661148,0.6556461453437805,289.0774841308594,288.4476623535156,289.1533203125,288.0192565917969,289.1517944335937,297.2115478515625,289.0809631347656,1.0,0.2425346970558166,1.0,1.0,0.0,1.0,-1.320445895195007,1.3204444646835327,1.4681750144518446e-06,1.005466341972351,0.0,0.0,0.0,23.319015502929688,25.0,65.78279113769531,-0.0,183.67906188964844,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0766906738281,0.8466343879699707,0.1296258866786956,0.1167243495583534,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0767822265625,0.8570736646652222,0.1346453726291656,0.1276624351739883,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.07672119140625,0.8502179384231567,0.1313159018754959,0.0919883325695991,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07635498046875,0.8134469985961914,0.1140041947364807,0.1082181632518768,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0769348144531,0.8801535367965698,0.1456395536661148,0.6556461453437805,289.0774841308594,288.4476623535156,289.1533203125,288.0192565917969,289.1517944335937,297.2115478515625,289.0809631347656,1.0,0.2425346970558166,1.0,1.0,0.0,1.0,-1.320445895195007,1.3204444646835327,1.4681750144518446e-06,1.005466341972351,0.0,0.0,0.0,23.319015502929688,25.0,65.78279113769531,-0.0,183.67906188964844,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.11376953125,0.8507458567619324,0.1307547688484192,0.117727592587471,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1138610839844,0.8612406253814697,0.1357703804969787,0.1287162750959396,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1138000488281,0.8540838956832886,0.1323160529136657,0.0926795899868011,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1134338378906,0.8169876933097839,0.1148309558629989,0.1089873686432838,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.114013671875,0.8830099701881409,0.1460796594619751,0.6576025485992432,289.11456298828125,288.5212097167969,289.19000244140625,288.0442810058594,289.1884765625,297.21246337890625,289.1180114746094,1.0,0.2433716058731079,1.0,1.0,0.0,1.0,-1.327016830444336,1.327015399932861,1.4812255813012598e-06,1.0107840299606323,0.0,0.0,0.0,23.285030364990234,25.0,65.75878143310547,-0.0,185.8329620361328,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
