time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381840,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.11376953125,0.8507458567619324,0.1307547688484192,0.117727592587471,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1138610839844,0.8612406253814697,0.1357703804969787,0.1287162750959396,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1138000488281,0.8540838956832886,0.1323160529136657,0.0926795899868011,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1134338378906,0.8169876933097839,0.1148309558629989,0.1089873686432838,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.114013671875,0.8830099701881409,0.1460796594619751,0.6576025485992432,289.11456298828125,288.5212097167969,289.19000244140625,288.0442810058594,289.1884765625,297.21246337890625,289.1180114746094,1.0,0.2433716058731079,1.0,1.0,0.0,1.0,-1.327016830444336,1.327015399932861,1.4812255813012598e-06,1.0107840299606323,0.0,0.0,0.0,23.285030364990234,25.0,65.75878143310547,-0.0,185.8329620361328,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1322937011719,0.8528254628181458,0.1313277035951614,0.1182368695735931,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.13238525390625,0.8633430600166321,0.1363395899534225,0.1292495429515838,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.13232421875,0.856035590171814,0.1328227818012237,0.0930298566818237,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1319580078125,0.8187558054924011,0.1152551025152206,0.1093824505805969,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1325378417969,0.8844271302223206,0.1462965607643127,0.6585662961006165,289.1330871582031,288.50799560546875,289.2083435058594,288.0567932128906,289.206787109375,297.2130432128906,289.13653564453125,1.0,0.243795707821846,1.0,1.0,0.0,1.0,-1.330319881439209,1.3303183317184448,1.487817144152359e-06,1.0134598016738892,0.0,0.0,0.0,23.269981384277344,25.0,65.75032806396484,-0.0,186.92739868164065,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1508178710937,0.8549252152442932,0.1319058239459991,0.1187507808208465,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1509094238281,0.8654623627662659,0.1369129568338394,0.1297866851091385,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1508483886719,0.8580042123794556,0.1333335936069488,0.0933829694986343,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1505126953125,0.8205279111862183,0.1156854629516601,0.1097835227847099,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.15106201171875,0.8858430981636047,0.1465117633342743,0.6595221161842346,289.151611328125,288.59326171875,289.2266540527344,288.0692749023437,289.2251281738281,297.21368408203125,289.1550598144531,1.0,0.2442229688167572,1.0,1.0,0.0,1.0,-1.3336342573165894,1.3336328268051147,1.4944524764359812e-06,1.0161464214324951,0.0,0.0,0.0,23.25580596923828,25.0,65.74337005615234,-0.0,188.0325622558593,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1878967285156,0.8591957688331604,0.133078396320343,0.1197932735085487,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1879577636719,0.8697619438171387,0.1380736231803894,0.1308738738298416,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1878967285156,0.862002432346344,0.1343683898448944,0.0940983295440673,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18756103515625,0.8241016268730164,0.1165657341480255,0.1106041371822357,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1881103515625,0.8886808753013611,0.1469373106956482,0.6614113450050354,289.18865966796875,288.66387939453125,289.2633361816406,288.0942687988281,289.2618103027344,297.21514892578125,289.19207763671875,1.0,0.2450868189334869,1.0,1.0,0.0,1.0,-1.340302348136902,1.3403007984161377,1.5078653632372152e-06,1.0215562582015991,0.0,0.0,0.0,23.229516983032227,25.0,65.7331314086914,-0.0,190.2757263183593,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1878967285156,0.8591957688331604,0.133078396320343,0.1197932735085487,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1879577636719,0.8697619438171387,0.1380736231803894,0.1308738738298416,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1878967285156,0.862002432346344,0.1343683898448944,0.0940983295440673,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18756103515625,0.8241016268730164,0.1165657341480255,0.1106041371822357,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1881103515625,0.8886808753013611,0.1469373106956482,0.6614113450050354,289.18865966796875,288.66387939453125,289.2633361816406,288.0942687988281,289.2618103027344,297.21514892578125,289.19207763671875,1.0,0.2450868189334869,1.0,1.0,0.0,1.0,-1.340302348136902,1.3403007984161377,1.5078653632372152e-06,1.0215562582015991,0.0,0.0,0.0,23.229516983032227,25.0,65.7331314086914,-0.0,190.2757263183593,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2249450683594,0.8635781407356262,0.1342731118202209,0.1208555772900581,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2250366210937,0.8741620779037476,0.1392549276351928,0.1319799423217773,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2249755859375,0.8660994172096252,0.1354212462902069,0.0948261991143226,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.224609375,0.827743649482727,0.1174730658531189,0.1114500686526298,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.22515869140625,0.891544759273529,0.1473571360111236,0.6632737517356873,289.2257080078125,288.7330017089844,289.29998779296875,288.11920166015625,289.2984924316406,297.2168273925781,289.2291259765625,1.0,0.2459626495838165,1.0,1.0,0.0,1.0,-1.3470301628112793,1.3470286130905151,1.521484136901563e-06,1.0270203351974487,0.0,0.0,0.0,23.20488548278809,25.0,65.72644805908203,-0.0,192.5634307861328,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2249450683594,0.8635781407356262,0.1342731118202209,0.1208555772900581,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2250366210937,0.8741620779037476,0.1392549276351928,0.1319799423217773,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2249755859375,0.8660994172096252,0.1354212462902069,0.0948261991143226,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.224609375,0.827743649482727,0.1174730658531189,0.1114500686526298,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.22515869140625,0.891544759273529,0.1473571360111236,0.6632737517356873,289.2257080078125,288.7330017089844,289.29998779296875,288.11920166015625,289.2984924316406,297.2168273925781,289.2291259765625,1.0,0.2459626495838165,1.0,1.0,0.0,1.0,-1.3470301628112793,1.3470286130905151,1.521484136901563e-06,1.0270203351974487,0.0,0.0,0.0,23.20488548278809,25.0,65.72644805908203,-0.0,192.5634307861328,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2619934082031,0.8680902123451233,0.1354903429746627,0.1219379901885986,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2620849609375,0.8786829710006714,0.1404589116573333,0.1331070214509964,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26202392578125,0.8703134059906006,0.1364928185939788,0.0955670028924942,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2616577148437,0.8314859867095947,0.1184086129069328,0.1123224571347236,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2621765136719,0.8944543600082397,0.1477720737457275,0.6651129722595215,289.26275634765625,288.8006591796875,289.336669921875,288.1441345214844,289.3351745605469,297.21875,289.2661437988281,1.0,0.2468502670526504,1.0,1.0,0.0,1.0,-1.3538267612457275,1.3538252115249634,1.5353288063124635e-06,1.03254497051239,0.0,0.0,0.0,23.18087387084961,25.0,65.72225189208984,-0.0,194.8971710205078,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2619934082031,0.8680902123451233,0.1354903429746627,0.1219379901885986,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2620849609375,0.8786829710006714,0.1404589116573333,0.1331070214509964,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26202392578125,0.8703134059906006,0.1364928185939788,0.0955670028924942,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2616577148437,0.8314859867095947,0.1184086129069328,0.1123224571347236,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2621765136719,0.8944543600082397,0.1477720737457275,0.6651129722595215,289.26275634765625,288.8006591796875,289.336669921875,288.1441345214844,289.3351745605469,297.21875,289.2661437988281,1.0,0.2468502670526504,1.0,1.0,0.0,1.0,-1.3538267612457275,1.3538252115249634,1.5353288063124635e-06,1.03254497051239,0.0,0.0,0.0,23.18087387084961,25.0,65.72225189208984,-0.0,194.8971710205078,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2990417480469,0.8727416396141052,0.1367295831441879,0.1230400875210762,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.29913330078125,0.8833352327346802,0.1416859626770019,0.1342556327581405,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.299072265625,0.8746551871299744,0.1375830322504043,0.0963206961750984,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2987365722656,0.8353512287139893,0.1193719580769538,0.1132210344076156,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2992248535156,0.8974230289459229,0.148182988166809,0.6669328808784485,289.2997741699219,288.8668518066406,289.3733215332031,288.16900634765625,289.371826171875,297.2208557128906,289.3031616210937,1.0,0.247749462723732,1.0,1.0,0.0,1.0,-1.3606966733932495,1.3606951236724854,1.549410512780014e-06,1.038132667541504,0.0,0.0,0.0,23.156848907470703,25.0,65.71969604492188,-0.0,197.2778778076172,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2990417480469,0.8727416396141052,0.1367295831441879,0.1230400875210762,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.29913330078125,0.8833352327346802,0.1416859626770019,0.1342556327581405,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.299072265625,0.8746551871299744,0.1375830322504043,0.0963206961750984,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2987365722656,0.8353512287139893,0.1193719580769538,0.1132210344076156,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2992248535156,0.8974230289459229,0.148182988166809,0.6669328808784485,289.2997741699219,288.8668518066406,289.3733215332031,288.16900634765625,289.371826171875,297.2208557128906,289.3031616210937,1.0,0.247749462723732,1.0,1.0,0.0,1.0,-1.3606966733932495,1.3606951236724854,1.549410512780014e-06,1.038132667541504,0.0,0.0,0.0,23.156848907470703,25.0,65.71969604492188,-0.0,197.2778778076172,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.31756591796875,0.8751219511032104,0.1373575627803802,0.1235986277461052,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3176574707031,0.8857129216194153,0.1423084884881973,0.1348383575677871,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3175964355469,0.8768765926361084,0.1381353586912155,0.0967025384306907,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3172607421875,0.8373363018035889,0.1198642551898956,0.1136803403496742,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3177490234375,0.8989323973655701,0.148387148976326,0.6678364872932434,289.3182983398437,288.8518371582031,289.39166259765625,288.18145751953125,289.3901672363281,297.22198486328125,289.3216552734375,1.0,0.2482035458087921,1.0,1.0,0.0,1.0,-1.3641610145568848,1.3641594648361206,1.5565448165943965e-06,1.040951371192932,0.0,0.0,0.0,23.14473342895508,25.0,65.71890258789062,-0.0,198.486572265625,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3360900878906,0.8775389790534973,0.1379909664392471,0.1241620182991027,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.336181640625,0.888125479221344,0.1429369300603866,0.1354266554117202,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33612060546875,0.8791324496269226,0.1386924535036087,0.0970876812934875,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3357849121094,0.8393588662147522,0.1203634589910507,0.1141461804509162,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3362731933594,0.9004597663879395,0.148590549826622,0.668736457824707,289.3368225097656,288.9316101074219,289.4100036621094,288.1938781738281,289.40850830078125,297.22314453125,289.3401794433594,1.0,0.2486606240272522,1.0,1.0,0.0,1.0,-1.3676453828811646,1.3676438331604004,1.5637423302905518e-06,1.043786644935608,0.0,0.0,0.0,23.132503509521484,25.0,65.71833801269531,-0.0,199.70762634277344,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3731384277344,0.882483959197998,0.1392738223075866,0.12530317902565,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.37322998046875,0.8930554389953613,0.1442116647958755,0.1366199553012848,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3731689453125,0.8837487101554871,0.1398209184408188,0.0978678464889526,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3728332519531,0.8435232043266296,0.1213824078440666,0.1150972247123718,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.373291015625,0.9035755395889282,0.1489954441785812,0.6705268621444702,289.3738708496094,288.994873046875,289.4466552734375,288.2187194824219,289.4451904296875,297.2255859375,289.377197265625,1.0,0.249583825469017,1.0,1.0,0.0,1.0,-1.374675154685974,1.37467360496521,1.5783307389938273e-06,1.0495071411132812,0.0,0.0,0.0,23.107648849487305,25.0,65.71773529052734,-0.0,202.18760681152344,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3731384277344,0.882483959197998,0.1392738223075866,0.12530317902565,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.37322998046875,0.8930554389953613,0.1442116647958755,0.1366199553012848,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3731689453125,0.8837487101554871,0.1398209184408188,0.0978678464889526,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3728332519531,0.8435232043266296,0.1213824078440666,0.1150972247123718,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.373291015625,0.9035755395889282,0.1489954441785812,0.6705268621444702,289.3738708496094,288.994873046875,289.4466552734375,288.2187194824219,289.4451904296875,297.2255859375,289.377197265625,1.0,0.249583825469017,1.0,1.0,0.0,1.0,-1.374675154685974,1.37467360496521,1.5783307389938273e-06,1.0495071411132812,0.0,0.0,0.0,23.107648849487305,25.0,65.71773529052734,-0.0,202.18760681152344,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4101867675781,0.8875774145126343,0.140577957034111,0.126463383436203,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4102783203125,0.8981261849403381,0.1455105096101761,0.1378358602523803,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.41021728515625,0.8885067701339722,0.1409686803817749,0.098661370575428,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4098815917969,0.8478577136993408,0.1224287003278732,0.1160740777850151,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.41033935546875,0.9068660140037536,0.1493982821702957,0.6723067760467529,289.410888671875,289.0566711425781,289.4833374023437,288.2435302734375,289.4818420410156,297.2281799316406,289.4142150878906,1.0,0.2505194544792175,1.0,1.0,0.0,1.0,-1.3817893266677856,1.3817877769470217,1.5931846064631827e-06,1.055295705795288,0.0,0.0,0.0,23.082189559936523,25.0,65.7176742553711,-0.0,204.71974182128903,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4101867675781,0.8875774145126343,0.140577957034111,0.126463383436203,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4102783203125,0.8981261849403381,0.1455105096101761,0.1378358602523803,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.41021728515625,0.8885067701339722,0.1409686803817749,0.098661370575428,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4098815917969,0.8478577136993408,0.1224287003278732,0.1160740777850151,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.41033935546875,0.9068660140037536,0.1493982821702957,0.6723067760467529,289.410888671875,289.0566711425781,289.4833374023437,288.2435302734375,289.4818420410156,297.2281799316406,289.4142150878906,1.0,0.2505194544792175,1.0,1.0,0.0,1.0,-1.3817893266677856,1.3817877769470217,1.5931846064631827e-06,1.055295705795288,0.0,0.0,0.0,23.082189559936523,25.0,65.7176742553711,-0.0,204.71974182128903,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.447265625,0.8928195238113403,0.1419033259153366,0.1276426017284393,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.44732666015625,0.9033401608467102,0.146833911538124,0.1390748172998428,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.447265625,0.8934087753295898,0.1421361416578292,0.0994685143232345,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4469299316406,0.8523748517036438,0.1235024258494377,0.1170768141746521,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4473571777344,0.9103611707687378,0.1497995853424072,0.6740785837173462,289.44793701171875,289.11700439453125,289.5199890136719,288.2683410644531,289.5185241699219,297.2308654785156,289.45123291015625,1.0,0.2514680027961731,1.0,1.0,0.0,1.0,-1.3889918327331543,1.3889901638031006,1.6083142782008508e-06,1.061154007911682,0.0,0.0,0.0,23.05607986450196,25.0,65.718017578125,-0.0,207.3062744140625,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.447265625,0.8928195238113403,0.1419033259153366,0.1276426017284393,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.44732666015625,0.9033401608467102,0.146833911538124,0.1390748172998428,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.447265625,0.8934087753295898,0.1421361416578292,0.0994685143232345,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4469299316406,0.8523748517036438,0.1235024258494377,0.1170768141746521,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4473571777344,0.9103611707687378,0.1497995853424072,0.6740785837173462,289.44793701171875,289.11700439453125,289.5199890136719,288.2683410644531,289.5185241699219,297.2308654785156,289.45123291015625,1.0,0.2514680027961731,1.0,1.0,0.0,1.0,-1.3889918327331543,1.3889901638031006,1.6083142782008508e-06,1.061154007911682,0.0,0.0,0.0,23.05607986450196,25.0,65.718017578125,-0.0,207.3062744140625,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4843139648437,0.8982062935829163,0.1432489603757858,0.128839910030365,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.484375,0.9089049696922302,0.148181214928627,0.1403361856937408,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4843139648437,0.898452877998352,0.1433227211236953,0.1002889052033424,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4839782714844,0.8570817708969116,0.1246024146676063,0.1181043162941932,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4844055175781,0.9140506386756896,0.1501999348402023,0.6758449673652649,289.4849853515625,289.1758728027344,289.5566711425781,288.2930908203125,289.5552062988281,297.2336730957031,289.4882507324219,1.0,0.2524293959140777,1.0,1.0,0.0,1.0,-1.3962819576263428,1.396280288696289,1.6237211184488842e-06,1.0670803785324097,0.0,0.0,0.0,23.029281616210938,25.0,65.71855163574219,-0.0,209.9479217529297,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4843139648437,0.8982062935829163,0.1432489603757858,0.128839910030365,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.484375,0.9089049696922302,0.148181214928627,0.1403361856937408,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4843139648437,0.898452877998352,0.1433227211236953,0.1002889052033424,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4839782714844,0.8570817708969116,0.1246024146676063,0.1181043162941932,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4844055175781,0.9140506386756896,0.1501999348402023,0.6758449673652649,289.4849853515625,289.1758728027344,289.5566711425781,288.2930908203125,289.5552062988281,297.2336730957031,289.4882507324219,1.0,0.2524293959140777,1.0,1.0,0.0,1.0,-1.3962819576263428,1.396280288696289,1.6237211184488842e-06,1.0670803785324097,0.0,0.0,0.0,23.029281616210938,25.0,65.71855163574219,-0.0,209.9479217529297,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5028381347656,0.9009543061256408,0.1439296752214431,0.1294456422328949,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5028991699219,0.9118551015853882,0.1488643288612365,0.1409757435321808,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5028381347656,0.9010293483734132,0.1439235955476761,0.1007043421268463,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.50250244140625,0.8595105409622192,0.1251627057790756,0.1186277717351913,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5029296875,0.9159654378890992,0.1503998786211013,0.6767266988754272,289.5035095214844,289.15899658203125,289.57501220703125,288.3054504394531,289.57354736328125,297.235107421875,289.5067749023437,1.0,0.2529152929782867,1.0,1.0,0.0,1.0,-1.3999624252319336,1.39996075630188,1.6315345874318157e-06,1.070070743560791,0.0,0.0,0.0,23.015628814697266,25.0,65.71892547607422,-0.0,211.29067993164065,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5213623046875,0.9037434458732604,0.1446152776479721,0.1300557255744934,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5214233398437,0.9149017333984376,0.1495533585548401,0.141620859503746,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5213623046875,0.903645932674408,0.1445292085409164,0.1011230647563934,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5210266113281,0.8619893789291382,0.125729352235794,0.1191572323441505,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5214538574219,0.9179247617721558,0.1505997776985168,0.6776078939437866,289.5220031738281,289.2332763671875,289.59332275390625,288.3178100585937,289.5918884277344,297.2365417480469,289.5252990722656,1.0,0.2534044682979584,1.0,1.0,0.0,1.0,-1.40366530418396,1.4036636352539062,1.639419110688323e-06,1.0730780363082886,0.0,0.0,0.0,23.00179672241211,25.0,65.71930694580078,-0.0,212.64776611328125,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.55841064453125,0.9096768498420716,0.1460012346506118,0.1312890797853469,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5584716796875,0.9212445616722108,0.1509494930505752,0.1429280340671539,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.55841064453125,0.909207046031952,0.1457549333572387,0.1019705384969711,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5580749511719,0.8671010136604309,0.1268819570541381,0.1202343329787254,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5584716796875,0.9219717979431152,0.1509996056556701,0.6793696880340576,289.5590515136719,289.2892150878906,289.6300048828125,288.342529296875,289.6285400390625,297.239501953125,289.56231689453125,1.0,0.2543930411338806,1.0,1.0,0.0,1.0,-1.4111403226852417,1.411138653755188,1.6554081412323285e-06,1.079144835472107,0.0,0.0,0.0,22.973621368408203,25.0,65.72012329101562,-0.0,215.40631103515625,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.55841064453125,0.9096768498420716,0.1460012346506118,0.1312890797853469,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5584716796875,0.9212445616722108,0.1509494930505752,0.1429280340671539,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.55841064453125,0.909207046031952,0.1457549333572387,0.1019705384969711,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5580749511719,0.8671010136604309,0.1268819570541381,0.1202343329787254,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5584716796875,0.9219717979431152,0.1509996056556701,0.6793696880340576,289.5590515136719,289.2892150878906,289.6300048828125,288.342529296875,289.6285400390625,297.239501953125,289.56231689453125,1.0,0.2543930411338806,1.0,1.0,0.0,1.0,-1.4111403226852417,1.411138653755188,1.6554081412323285e-06,1.079144835472107,0.0,0.0,0.0,22.973621368408203,25.0,65.72012329101562,-0.0,215.40631103515625,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.595458984375,0.9160618185997008,0.1474071890115738,0.1325403004884719,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.59552001953125,0.9278576970100404,0.1523704528808593,0.1442584991455078,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.595458984375,0.915196657180786,0.147000566124916,0.1028317809104919,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5951538085937,0.8724240660667419,0.1280608028173446,0.1213361695408821,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.59552001953125,0.9261811971664428,0.1513998508453369,0.6811321973800659,289.5960998535156,289.3436584472656,289.6666564941406,288.3672180175781,289.66522216796875,297.24249267578125,289.5993347167969,1.0,0.2553958892822265,1.0,1.0,0.0,1.0,-1.4187119007110596,1.418710231781006,1.6717016251277528e-06,1.0852837562561035,0.0,0.0,0.0,22.94477844238281,25.0,65.72106170654297,-0.0,218.22657775878903,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.595458984375,0.9160618185997008,0.1474071890115738,0.1325403004884719,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.59552001953125,0.9278576970100404,0.1523704528808593,0.1442584991455078,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.595458984375,0.915196657180786,0.147000566124916,0.1028317809104919,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5951538085937,0.8724240660667419,0.1280608028173446,0.1213361695408821,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.59552001953125,0.9261811971664428,0.1513998508453369,0.6811321973800659,289.5960998535156,289.3436584472656,289.6666564941406,288.3672180175781,289.66522216796875,297.24249267578125,289.5993347167969,1.0,0.2553958892822265,1.0,1.0,0.0,1.0,-1.4187119007110596,1.418710231781006,1.6717016251277528e-06,1.0852837562561035,0.0,0.0,0.0,22.94477844238281,25.0,65.72106170654297,-0.0,218.22657775878903,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.63250732421875,0.922804355621338,0.1488324552774429,0.1338087022304535,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.632568359375,0.9346724152565002,0.1538157165050506,0.1456117033958435,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.63250732421875,0.9215397238731384,0.1482656896114349,0.1037064716219902,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6322021484375,0.8779654502868652,0.1292650252580642,0.1224618703126907,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.632568359375,0.9305488467216492,0.1518021076917648,0.682900071144104,289.6331481933594,289.39666748046875,289.7033386230469,288.3918762207031,289.701904296875,297.24468994140625,289.6363525390625,1.0,0.2564130425453186,1.0,1.0,0.0,1.0,-1.4263826608657837,1.4263808727264404,1.6883082025742624e-06,1.0914958715438845,0.0,0.0,0.0,22.914995193481445,25.0,65.72198486328125,-0.0,221.1100616455078,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.63250732421875,0.922804355621338,0.1488324552774429,0.1338087022304535,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.632568359375,0.9346724152565002,0.1538157165050506,0.1456117033958435,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.63250732421875,0.9215397238731384,0.1482656896114349,0.1037064716219902,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6322021484375,0.8779654502868652,0.1292650252580642,0.1224618703126907,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.632568359375,0.9305488467216492,0.1518021076917648,0.682900071144104,289.6331481933594,289.39666748046875,289.7033386230469,288.3918762207031,289.701904296875,297.24468994140625,289.6363525390625,1.0,0.2564130425453186,1.0,1.0,0.0,1.0,-1.4263826608657837,1.4263808727264404,1.6883082025742624e-06,1.0914958715438845,0.0,0.0,0.0,22.914995193481445,25.0,65.72198486328125,-0.0,221.1100616455078,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6695556640625,0.9298471212387084,0.1502775847911834,0.1350946724414825,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.66961669921875,0.9416536688804626,0.1552861332893371,0.1469883620738983,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6695556640625,0.9281948804855348,0.1495511084794998,0.1045951023697853,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.66925048828125,0.8837556838989258,0.1304951459169387,0.1236118450760841,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6695861816406,0.9351016283035278,0.1522095948457718,0.6846879124641418,289.670166015625,289.4482116699219,289.739990234375,288.41650390625,289.73858642578125,297.246337890625,289.6733703613281,1.0,0.2574458718299866,1.0,1.0,0.0,1.0,-1.434172511100769,1.4341707229614258,1.705275394670025e-06,1.0977967977523804,0.0,0.0,0.0,22.883115768432617,25.0,65.72320556640625,-0.0,224.06300354003903,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6695556640625,0.9298471212387084,0.1502775847911834,0.1350946724414825,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.66961669921875,0.9416536688804626,0.1552861332893371,0.1469883620738983,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6695556640625,0.9281948804855348,0.1495511084794998,0.1045951023697853,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.66925048828125,0.8837556838989258,0.1304951459169387,0.1236118450760841,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6695861816406,0.9351016283035278,0.1522095948457718,0.6846879124641418,289.670166015625,289.4482116699219,289.739990234375,288.41650390625,289.73858642578125,297.246337890625,289.6733703613281,1.0,0.2574458718299866,1.0,1.0,0.0,1.0,-1.434172511100769,1.4341707229614258,1.705275394670025e-06,1.0977967977523804,0.0,0.0,0.0,22.883115768432617,25.0,65.72320556640625,-0.0,224.06300354003903,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6880798339844,0.9334532022476196,0.15100759267807,0.1357442587614059,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68817138671875,0.9451847076416016,0.1560308188199997,0.1476855427026748,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6880798339844,0.9316158294677734,0.1502014994621276,0.105044700205326,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6877746582031,0.8867435455322266,0.131119892001152,0.124195896089077,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6881103515625,0.9374417662620544,0.1524151116609573,0.6855899095535278,289.6886901855469,289.42950439453125,289.7583312988281,288.4288024902344,289.7569274902344,297.2471923828125,289.69189453125,1.0,0.2579684555530548,1.0,1.0,0.0,1.0,-1.4381128549575806,1.4381111860275269,1.7138972907559946e-06,1.1009809970855713,0.0,0.0,0.0,22.86650276184082,25.0,65.72405242919922,-0.0,225.5665435791016,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.70660400390625,0.937098503112793,0.1517423093318939,0.136398047208786,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066955566406,0.9487283825874328,0.1567815989255905,0.1483884304761886,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70660400390625,0.9350835680961608,0.1508568227291107,0.1054977029561996,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.706298828125,0.8897899985313416,0.1317507773637771,0.1247857436537742,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066345214844,0.9398181438446044,0.1526216715574264,0.6864964962005615,289.70721435546875,289.4982604980469,289.77667236328125,288.44110107421875,289.7752380371094,297.2480163574219,289.7104187011719,1.0,0.2584950625896454,1.0,1.0,0.0,1.0,-1.4420816898345947,1.442080020904541,1.7226080899490626e-06,1.1041860580444336,0.0,0.0,0.0,22.84957504272461,25.0,65.72492980957031,-0.0,227.0879821777344,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7436828613281,0.944465398788452,0.1532263308763504,0.1377186030149459,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7437438964844,0.9558213353157043,0.1583021283149719,0.1498119831085205,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74365234375,0.9421231746673584,0.1521828025579452,0.1064143106341362,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7433776855469,0.8960561156272888,0.1330316662788391,0.1259833872318267,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7436828613281,0.9446673393249512,0.1530379056930542,0.6883233189582825,289.7442626953125,289.546875,289.8133239746094,288.4656677246094,289.8119201660156,297.2497253417969,289.7474365234375,1.0,0.2595610320568084,1.0,1.0,0.0,1.0,-1.4501070976257324,1.4501053094863892,1.7403037873009453e-06,1.1106605529785156,0.0,0.0,0.0,22.815031051635746,25.0,65.72679901123047,-0.0,230.186752319336,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
