time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383880,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7436828613281,0.944465398788452,0.1532263308763504,0.1377186030149459,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7437438964844,0.9558213353157043,0.1583021283149719,0.1498119831085205,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74365234375,0.9421231746673584,0.1521828025579452,0.1064143106341362,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7433776855469,0.8960561156272888,0.1330316662788391,0.1259833872318267,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7436828613281,0.9446673393249512,0.1530379056930542,0.6883233189582825,289.7442626953125,289.546875,289.8133239746094,288.4656677246094,289.8119201660156,297.2497253417969,289.7474365234375,1.0,0.2595610320568084,1.0,1.0,0.0,1.0,-1.4501070976257324,1.4501053094863892,1.7403037873009453e-06,1.1106605529785156,0.0,0.0,0.0,22.815031051635746,25.0,65.72679901123047,-0.0,230.186752319336,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7807312011719,0.9518685340881348,0.1547295749187469,0.1390563398599624,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7807922363281,0.9628700613975524,0.15984807908535,0.1512593626976013,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7807312011719,0.9492422342300416,0.1535293012857437,0.107345126569271,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7804260253906,0.9025468826293944,0.1343379616737365,0.1272049397230148,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7807312011719,0.949625551700592,0.1534582525491714,0.6901679039001465,289.78131103515625,289.593994140625,289.8500061035156,288.4902038574219,289.8486022949219,297.2514038085937,289.7844543457031,1.0,0.2606443166732788,1.0,1.0,0.0,1.0,-1.458248734474182,1.4582470655441284,1.7583680573807214e-06,1.1172199249267578,0.0,0.0,0.0,22.779830932617188,28.0,65.7286605834961,-0.0,233.36184692382807,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7807312011719,0.9518685340881348,0.1547295749187469,0.1390563398599624,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7807922363281,0.9628700613975524,0.15984807908535,0.1512593626976013,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7807312011719,0.9492422342300416,0.1535293012857437,0.107345126569271,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7804260253906,0.9025468826293944,0.1343379616737365,0.1272049397230148,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7807312011719,0.949625551700592,0.1534582525491714,0.6901679039001465,289.78131103515625,289.593994140625,289.8500061035156,288.4902038574219,289.8486022949219,297.2514038085937,289.7844543457031,1.0,0.2606443166732788,1.0,1.0,0.0,1.0,-1.458248734474182,1.4582470655441284,1.7583680573807214e-06,1.1172199249267578,0.0,0.0,0.0,22.779830932617188,28.0,65.7286605834961,-0.0,233.36184692382807,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8177490234375,0.947624146938324,0.1565909087657928,0.140614777803421,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8178100585937,0.9588181376457214,0.1617679744958877,0.1529494971036911,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8177185058594,0.9446415305137634,0.1552415341138839,0.108450748026371,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.81744384765625,0.8988938331604004,0.1360203921794891,0.1286704093217849,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8177185058594,0.9428806900978088,0.1542380303144455,0.693085789680481,289.8182983398437,289.6396789550781,289.8866577148437,288.5150146484375,289.8852844238281,297.2562866210937,289.8214416503906,1.0,0.2629301846027374,1.0,1.0,0.0,1.0,-1.468734860420227,1.4687330722808838,1.7817565094446763e-06,1.12561297416687,0.0,0.0,0.0,23.34821128845215,31.0,65.71714782714844,-0.0,239.03317260742188,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8177490234375,0.947624146938324,0.1565909087657928,0.140614777803421,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8178100585937,0.9588181376457214,0.1617679744958877,0.1529494971036911,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8177185058594,0.9446415305137634,0.1552415341138839,0.108450748026371,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.81744384765625,0.8988938331604004,0.1360203921794891,0.1286704093217849,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8177185058594,0.9428806900978088,0.1542380303144455,0.693085789680481,289.8182983398437,289.6396789550781,289.8866577148437,288.5150146484375,289.8852844238281,297.2562866210937,289.8214416503906,1.0,0.2629301846027374,1.0,1.0,0.0,1.0,-1.468734860420227,1.4687330722808838,1.7817565094446763e-06,1.12561297416687,0.0,0.0,0.0,23.34821128845215,31.0,65.71714782714844,-0.0,239.03317260742188,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8548278808594,0.94171804189682,0.1589727401733398,0.1426683664321899,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8548889160156,0.953188955783844,0.1642610728740692,0.1552020758390426,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.85479736328125,0.938446879386902,0.1575055420398712,0.1099592074751854,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8545227050781,0.8941497802734375,0.138285294175148,0.1307058632373809,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.85479736328125,0.9345725774765016,0.1555950790643692,0.6986709833145142,289.8553771972656,289.6838684082031,289.92333984375,288.54034423828125,289.9219665527344,297.2660827636719,289.8585205078125,1.0,0.2662722766399383,1.0,1.0,0.0,1.0,-1.48486065864563,1.4848588705062866,1.818092755456746e-06,1.138495922088623,0.0,0.0,0.0,24.177230834960938,34.0,65.82803344726562,-0.0,247.78839111328125,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8548278808594,0.94171804189682,0.1589727401733398,0.1426683664321899,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8548889160156,0.953188955783844,0.1642610728740692,0.1552020758390426,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.85479736328125,0.938446879386902,0.1575055420398712,0.1099592074751854,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8545227050781,0.8941497802734375,0.138285294175148,0.1307058632373809,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.85479736328125,0.9345725774765016,0.1555950790643692,0.6986709833145142,289.8553771972656,289.6838684082031,289.92333984375,288.54034423828125,289.9219665527344,297.2660827636719,289.8585205078125,1.0,0.2662722766399383,1.0,1.0,0.0,1.0,-1.48486065864563,1.4848588705062866,1.818092755456746e-06,1.138495922088623,0.0,0.0,0.0,24.177230834960938,34.0,65.82803344726562,-0.0,247.78839111328125,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8734436035156,0.9378769993782043,0.1602991372346878,0.1438331454992294,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8735046386719,0.9495291113853456,0.1656679213047027,0.1564964056015014,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8734130859375,0.9345031976699828,0.1587879061698913,0.1108308583498001,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8731384277344,0.8911622762680054,0.1395822316408157,0.1318956315517425,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8733825683594,0.9296234846115112,0.1564373672008514,0.7022756934165955,289.8739929199219,289.663330078125,289.9416809082031,288.5531616210937,289.9403076171875,297.2720642089844,289.87713623046875,1.0,0.2682984471321106,1.0,1.0,0.0,1.0,-1.494613766670227,1.4946119785308838,1.8402963632979663e-06,1.1462830305099487,0.0,0.0,0.0,24.696950912475582,34.0,65.91969299316406,-0.0,253.21646118164065,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89208984375,0.9333380460739136,0.1616970300674438,0.1450696587562561,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89215087890625,0.9451855421066284,0.1671624630689621,0.1578818708658218,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8920593261719,0.929896891117096,0.1601513922214508,0.1117651835083961,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8918151855469,0.887677788734436,0.1409694552421569,0.1331791430711746,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8920288085937,0.9240744709968568,0.1573692262172699,0.7063223719596863,289.89263916015625,289.7265930175781,289.9599914550781,288.56610107421875,289.9586486816406,297.27850341796875,289.895751953125,1.0,0.270535796880722,1.0,1.0,0.0,1.0,-1.5052809715270996,1.5052791833877563,1.8647767774382367e-06,1.154795527458191,0.0,0.0,0.0,25.29216957092285,37.0,66.01921844482422,-0.0,259.2974548339844,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92950439453125,0.922560214996338,0.1646734178066253,0.1477218568325042,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9295654296875,0.93472558259964,0.1703772842884063,0.1608852595090866,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92950439453125,0.9191218614578248,0.1630855053663253,0.1137923002243042,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292297363281,0.8795025944709778,0.143976479768753,0.1359855830669403,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.929443359375,0.9117580652236938,0.1594618558883667,0.7155377268791199,289.9300537109375,289.7678527832031,289.9966735839844,288.59228515625,289.9953308105469,297.29229736328125,289.93316650390625,1.0,0.2755700349807739,1.0,1.0,0.0,1.0,-1.5289348363876345,1.5289329290390017,1.9197921119484818e-06,1.1736550331115725,0.0,0.0,0.0,26.70390892028809,40.0,66.21685791015625,-0.0,273.3079528808594,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92950439453125,0.922560214996338,0.1646734178066253,0.1477218568325042,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9295654296875,0.93472558259964,0.1703772842884063,0.1608852595090866,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92950439453125,0.9191218614578248,0.1630855053663253,0.1137923002243042,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292297363281,0.8795025944709778,0.143976479768753,0.1359855830669403,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.929443359375,0.9117580652236938,0.1594618558883667,0.7155377268791199,289.9300537109375,289.7678527832031,289.9966735839844,288.59228515625,289.9953308105469,297.29229736328125,289.93316650390625,1.0,0.2755700349807739,1.0,1.0,0.0,1.0,-1.5289348363876345,1.5289329290390017,1.9197921119484818e-06,1.1736550331115725,0.0,0.0,0.0,26.70390892028809,40.0,66.21685791015625,-0.0,273.3079528808594,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9670715332031,0.910712957382202,0.1678572595119476,0.150576964020729,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9671325683594,0.9228475093841552,0.1738548874855041,0.1641560345888137,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.967041015625,0.9075207114219666,0.1662593483924865,0.1160004809498786,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.966796875,0.8704530000686646,0.1472537219524383,0.1390671730041504,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9670104980469,0.8993804454803467,0.1618173420429229,0.7260284423828125,289.96759033203125,289.80767822265625,290.0333251953125,288.6187744140625,290.0320129394531,297.3067932128906,289.9706726074219,1.0,0.2812474966049194,1.0,1.0,0.0,1.0,-1.555232286453247,1.5552303791046145,1.982142975975876e-06,1.194596290588379,0.0,0.0,0.0,28.38973426818848,43.0,66.39203643798828,-0.0,289.67047119140625,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9670715332031,0.910712957382202,0.1678572595119476,0.150576964020729,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9671325683594,0.9228475093841552,0.1738548874855041,0.1641560345888137,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.967041015625,0.9075207114219666,0.1662593483924865,0.1160004809498786,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.966796875,0.8704530000686646,0.1472537219524383,0.1390671730041504,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9670104980469,0.8993804454803467,0.1618173420429229,0.7260284423828125,289.96759033203125,289.80767822265625,290.0333251953125,288.6187744140625,290.0320129394531,297.3067932128906,289.9706726074219,1.0,0.2812474966049194,1.0,1.0,0.0,1.0,-1.555232286453247,1.5552303791046145,1.982142975975876e-06,1.194596290588379,0.0,0.0,0.0,28.38973426818848,43.0,66.39203643798828,-0.0,289.67047119140625,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.00469970703125,0.8995168209075928,0.1712208837270736,0.1536049246788025,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0047912597656,0.9110264778137208,0.1775623708963394,0.1676571518182754,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.00469970703125,0.8966447710990906,0.1696420758962631,0.1183638945221901,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.00445556640625,0.8614329099655151,0.15076644718647,0.1423849910497665,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.004638671875,0.8874133229255676,0.1643983870744705,0.7375981211662292,290.0052185058594,289.84600830078125,290.07000732421875,288.64556884765625,290.0687255859375,297.32159423828125,290.0082702636719,1.0,0.2874497473239898,1.0,1.0,0.0,1.0,-1.58378005027771,1.5837780237197876,2.0512472929112846e-06,1.2172988653182983,0.0,0.0,0.0,30.309959411621094,46.0,66.53575134277344,-0.0,308.264892578125,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.00469970703125,0.8995168209075928,0.1712208837270736,0.1536049246788025,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0047912597656,0.9110264778137208,0.1775623708963394,0.1676571518182754,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.00469970703125,0.8966447710990906,0.1696420758962631,0.1183638945221901,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.00445556640625,0.8614329099655151,0.15076644718647,0.1423849910497665,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.004638671875,0.8874133229255676,0.1643983870744705,0.7375981211662292,290.0052185058594,289.84600830078125,290.07000732421875,288.64556884765625,290.0687255859375,297.32159423828125,290.0082702636719,1.0,0.2874497473239898,1.0,1.0,0.0,1.0,-1.58378005027771,1.5837780237197876,2.0512472929112846e-06,1.2172988653182983,0.0,0.0,0.0,30.309959411621094,46.0,66.53575134277344,-0.0,308.264892578125,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0424499511719,0.8891550898551941,0.1747474074363708,0.156787097454071,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0425109863281,0.900593101978302,0.1814793795347213,0.1713652908802032,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0424194335937,0.886452317237854,0.1732147485017776,0.1208664029836654,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0422058105469,0.8530785441398621,0.1544928252696991,0.1459141969680786,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0423583984375,0.8761719465255737,0.1671814918518066,0.7501205801963806,290.0429382324219,289.88287353515625,290.1066589355469,288.6725769042969,290.1054077148437,297.33648681640625,290.0459289550781,1.0,0.2940793633460998,1.0,1.0,0.0,1.0,-1.6143267154693604,1.6143245697021484,2.1268297132337466e-06,1.2415565252304075,0.0,0.0,0.0,32.42282485961914,49.0,66.6484146118164,-0.0,329.0187072753906,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0424499511719,0.8891550898551941,0.1747474074363708,0.156787097454071,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0425109863281,0.900593101978302,0.1814793795347213,0.1713652908802032,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0424194335937,0.886452317237854,0.1732147485017776,0.1208664029836654,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0422058105469,0.8530785441398621,0.1544928252696991,0.1459141969680786,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0423583984375,0.8761719465255737,0.1671814918518066,0.7501205801963806,290.0429382324219,289.88287353515625,290.1066589355469,288.6725769042969,290.1054077148437,297.33648681640625,290.0459289550781,1.0,0.2940793633460998,1.0,1.0,0.0,1.0,-1.6143267154693604,1.6143245697021484,2.1268297132337466e-06,1.2415565252304075,0.0,0.0,0.0,32.42282485961914,49.0,66.6484146118164,-0.0,329.0187072753906,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0613098144531,0.8843066096305847,0.1765688359737396,0.1584326475858688,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0614013671875,0.8958913683891296,0.1835130602121353,0.1732928603887558,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0613098144531,0.8817071318626404,0.175069123506546,0.1221669539809227,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06109619140625,0.8492600321769714,0.1564323753118515,0.1477536261081695,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0612487792969,0.8709641098976135,0.1686446666717529,0.7567160725593567,290.06182861328125,289.8605041503906,290.125,288.6861267089844,290.1237487792969,297.34393310546875,290.0647888183594,1.0,0.2975316941738128,1.0,1.0,0.0,1.0,-1.6303040981292725,1.6303019523620603,2.167038701372803e-06,1.2542306184768677,0.0,0.0,0.0,33.54029083251953,49.0,66.694091796875,-0.0,340.2010803222656,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0802307128906,0.8797324895858765,0.1784278005361557,0.160112977027893,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0802917480469,0.891463041305542,0.1855953633785247,0.1752676218748092,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0802001953125,0.8772462606430054,0.1769674718379974,0.1234991028904914,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0799865722656,0.8457133769989014,0.1584212183952331,0.1496409326791763,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08013916015625,0.8660769462585449,0.170153796672821,0.763524055480957,290.0807189941406,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3513488769531,290.0836486816406,1.0,0.3010647594928741,1.0,1.0,0.0,1.0,-1.6467307806015017,1.646728515625,2.2088624973548576e-06,1.2672511339187622,0.0,0.0,0.0,34.69244766235352,52.0,66.73346710205078,-0.0,351.9194030761719,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180419921875,0.8714830875396729,0.1822548806667328,0.1635741591453552,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181030273437,0.8835086822509766,0.1899019479751587,0.179354041814804,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180114746094,0.8692469596862793,0.1808924525976181,0.1262549608945846,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1178283691406,0.8394656181335449,0.1625424474477768,0.1535542160272598,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1179504394531,0.8573150634765625,0.1733053177595138,0.7777525186538696,290.1185302734375,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3661193847656,290.12139892578125,1.0,0.3083450496196747,1.0,1.0,0.0,1.0,-1.6808812618255615,1.68087899684906,2.297385208294145e-06,1.2942895889282229,0.0,0.0,0.0,37.08502960205078,55.0,66.79556274414062,-0.0,376.969970703125,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180419921875,0.8714830875396729,0.1822548806667328,0.1635741591453552,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181030273437,0.8835086822509766,0.1899019479751587,0.179354041814804,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180114746094,0.8692469596862793,0.1808924525976181,0.1262549608945846,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1178283691406,0.8394656181335449,0.1625424474477768,0.1535542160272598,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1179504394531,0.8573150634765625,0.1733053177595138,0.7777525186538696,290.1185302734375,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3661193847656,290.12139892578125,1.0,0.3083450496196747,1.0,1.0,0.0,1.0,-1.6808812618255615,1.68087899684906,2.297385208294145e-06,1.2942895889282229,0.0,0.0,0.0,37.08502960205078,55.0,66.79556274414062,-0.0,376.969970703125,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1558837890625,0.8644636273384094,0.1862240582704544,0.1671650856733322,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.15594482421875,0.8768017292022705,0.1943942457437515,0.183618277311325,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1558837890625,0.8625006675720215,0.18498495221138,0.1291294991970062,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1557006835937,0.834330677986145,0.1668508946895599,0.1576470881700515,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1557922363281,0.8498943448066711,0.176629900932312,0.7927703857421875,290.1563415527344,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3807373046875,290.1592102050781,1.0,0.3158756494522095,1.0,1.0,0.0,1.0,-1.7167079448699951,1.7167054414749146,2.392532223893795e-06,1.3226109743118286,0.0,0.0,0.0,39.57332611083984,58.0,66.83885955810547,-0.0,404.20941162109375,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1558837890625,0.8644636273384094,0.1862240582704544,0.1671650856733322,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.15594482421875,0.8768017292022705,0.1943942457437515,0.183618277311325,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1558837890625,0.8625006675720215,0.18498495221138,0.1291294991970062,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1557006835937,0.834330677986145,0.1668508946895599,0.1576470881700515,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1557922363281,0.8498943448066711,0.176629900932312,0.7927703857421875,290.1563415527344,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3807373046875,290.1592102050781,1.0,0.3158756494522095,1.0,1.0,0.0,1.0,-1.7167079448699951,1.7167054414749146,2.392532223893795e-06,1.3226109743118286,0.0,0.0,0.0,39.57332611083984,58.0,66.83885955810547,-0.0,404.20941162109375,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1937561035156,0.8586340546607971,0.190330296754837,0.1708800643682479,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1938171386719,0.8713148832321167,0.1990666091442108,0.1880536675453186,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1937561035156,0.8569600582122803,0.1892396360635757,0.1321180611848831,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1935729980469,0.8302475810050964,0.1713403463363647,0.1619123071432113,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19366455078125,0.8437332510948181,0.1801211237907409,0.8085423111915588,290.1942138671875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.39520263671875,290.1969909667969,1.0,0.3236193358898163,1.0,1.0,0.0,1.0,-1.7541389465332031,1.7541364431381226,2.49442973654368e-06,1.3521543741226196,0.0,0.0,0.0,42.13423156738281,61.0,66.86695861816406,-0.0,433.6857299804688,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1937561035156,0.8586340546607971,0.190330296754837,0.1708800643682479,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1938171386719,0.8713148832321167,0.1990666091442108,0.1880536675453186,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1937561035156,0.8569600582122803,0.1892396360635757,0.1321180611848831,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1935729980469,0.8302475810050964,0.1713403463363647,0.1619123071432113,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19366455078125,0.8437332510948181,0.1801211237907409,0.8085423111915588,290.1942138671875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.39520263671875,290.1969909667969,1.0,0.3236193358898163,1.0,1.0,0.0,1.0,-1.7541389465332031,1.7541364431381226,2.49442973654368e-06,1.3521543741226196,0.0,0.0,0.0,42.13423156738281,61.0,66.86695861816406,-0.0,433.6857299804688,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.23162841796875,0.8539050221443176,0.1945701837539672,0.1747151017189026,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.231689453125,0.86696857213974,0.2039154320955276,0.1926557868719101,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23162841796875,0.8525322079658508,0.1936530619859695,0.1352174878120422,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2314453125,0.8271363973617554,0.1760067194700241,0.1663450002670288,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2315368652344,0.838714063167572,0.183774709701538,0.8250442147254944,290.2320556640625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4095153808594,290.2348022460937,1.0,0.3315498232841491,1.0,1.0,0.0,1.0,-1.793126106262207,1.793123483657837,2.6032582809421e-06,1.3828773498535156,0.0,0.0,0.0,44.7497444152832,64.0,66.88274383544922,-0.0,465.4740905761719,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.23162841796875,0.8539050221443176,0.1945701837539672,0.1747151017189026,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.231689453125,0.86696857213974,0.2039154320955276,0.1926557868719101,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23162841796875,0.8525322079658508,0.1936530619859695,0.1352174878120422,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2314453125,0.8271363973617554,0.1760067194700241,0.1663450002670288,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2315368652344,0.838714063167572,0.183774709701538,0.8250442147254944,290.2320556640625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4095153808594,290.2348022460937,1.0,0.3315498232841491,1.0,1.0,0.0,1.0,-1.793126106262207,1.793123483657837,2.6032582809421e-06,1.3828773498535156,0.0,0.0,0.0,44.7497444152832,64.0,66.88274383544922,-0.0,465.4740905761719,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25054931640625,0.8519200682640076,0.1967389583587646,0.1766762733459472,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2506408691406,0.8651917576789856,0.2064045965671539,0.195017784833908,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.25054931640625,0.8507019281387329,0.1959179639816284,0.1368076503276825,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503967285156,0.8259192705154419,0.1784047037363052,0.1686224341392517,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2504577636719,0.83659428358078,0.1856612265110016,0.8335613012313843,290.2510070800781,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.41619873046875,290.25372314453125,1.0,0.3355783522129059,1.0,1.0,0.0,1.0,-1.8131871223449707,1.8131844997406008,2.660323843883816e-06,1.398667573928833,0.0,0.0,0.0,46.07334518432617,64.0,66.88671112060547,-0.0,482.2612609863281,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2695007324219,0.8501767516136169,0.1989409327507019,0.178666889667511,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2695617675781,0.8636689186096191,0.208937868475914,0.1974210888147354,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2695007324219,0.8491161465644836,0.1982224732637405,0.138425201177597,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26934814453125,0.8249211311340332,0.1808467358350753,0.1709411889314651,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2694091796875,0.8347225785255432,0.1875891685485839,0.842261552810669,290.2699279785156,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4226379394531,290.2726135253906,1.0,0.3396480083465576,1.0,1.0,0.0,1.0,-1.833635687828064,1.8336329460144043,2.719234544201754e-06,1.4147498607635498,0.0,0.0,0.0,47.40496826171875,67.0,66.88862609863281,-0.0,499.6690979003906,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.307373046875,0.8473488688468933,0.2034388780593872,0.1827314645051956,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30743408203125,0.8613173961639404,0.2141297459602356,0.2023448497056961,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.307373046875,0.8466111421585083,0.2029439806938171,0.1417379677295684,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3072204589844,0.8235275745391846,0.1858557760715484,0.1756957322359085,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3072814941406,0.8316553235054016,0.191561758518219,0.8601819276809692,290.30780029296875,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4354248046875,290.3104248046875,1.0,0.3478989601135254,1.0,1.0,0.0,1.0,-1.875633120536804,1.8756303787231443,2.8425658911146456e-06,1.4477416276931765,0.0,0.0,0.0,50.08784103393555,55.0,66.88604736328125,-0.0,536.3755493164062,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.307373046875,0.8473488688468933,0.2034388780593872,0.1827314645051956,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30743408203125,0.8613173961639404,0.2141297459602356,0.2023448497056961,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.307373046875,0.8466111421585083,0.2029439806938171,0.1417379677295684,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3072204589844,0.8235275745391846,0.1858557760715484,0.1756957322359085,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3072814941406,0.8316553235054016,0.191561758518219,0.8601819276809692,290.30780029296875,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4354248046875,290.3104248046875,1.0,0.3478989601135254,1.0,1.0,0.0,1.0,-1.875633120536804,1.8756303787231443,2.8425658911146456e-06,1.4477416276931765,0.0,0.0,0.0,50.08784103393555,55.0,66.88604736328125,-0.0,536.3755493164062,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.34527587890625,0.8706275224685669,0.2080738693475723,0.1867369413375854,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3453369140625,0.886285126209259,0.2194967120885849,0.2072439193725586,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34527587890625,0.8701868057250977,0.2078246772289276,0.1450210958719253,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3451232910156,0.8463875651359558,0.1910391598939895,0.1804251372814178,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3451843261719,0.8533554673194885,0.1956965029239654,0.8779307007789612,290.3456726074219,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4481506347656,290.3482666015625,1.0,0.3510878086090088,1.0,1.0,0.0,1.0,-1.917261004447937,1.9172580242156985,2.9679231374757364e-06,1.48041570186615,0.0,0.0,0.0,48.06776428222656,43.0,66.88431549072266,-0.0,558.982666015625,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.34527587890625,0.8706275224685669,0.2080738693475723,0.1867369413375854,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3453369140625,0.886285126209259,0.2194967120885849,0.2072439193725586,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34527587890625,0.8701868057250977,0.2078246772289276,0.1450210958719253,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3451232910156,0.8463875651359558,0.1910391598939895,0.1804251372814178,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3451843261719,0.8533554673194885,0.1956965029239654,0.8779307007789612,290.3456726074219,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4481506347656,290.3482666015625,1.0,0.3510878086090088,1.0,1.0,0.0,1.0,-1.917261004447937,1.9172580242156985,2.9679231374757364e-06,1.48041570186615,0.0,0.0,0.0,48.06776428222656,43.0,66.88431549072266,-0.0,558.982666015625,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3830871582031,0.9313482642173768,0.2128699570894241,0.1907458156347274,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3831787109375,0.9509486556053162,0.2250571995973587,0.2121775299310684,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3830871582031,0.9312557578086852,0.2128850221633911,0.1483199745416641,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3829650878906,0.9031928777694702,0.1964153200387954,0.1851885318756103,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38299560546875,0.9095276594161988,0.2000116258859634,0.8957858085632324,290.3835144042969,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.4610290527344,290.3860168457031,1.0,0.3512542843818664,1.0,1.0,0.0,1.0,-1.9591219425201416,1.9591188430786133,3.0970213629188947e-06,1.5132131576538086,0.0,0.0,0.0,42.43440246582031,31.0,66.8337631225586,-0.0,570.5613403320312,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
