time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385920,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3830871582031,0.9313482642173768,0.2128699570894241,0.1907458156347274,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3831787109375,0.9509486556053162,0.2250571995973587,0.2121775299310684,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3830871582031,0.9312557578086852,0.2128850221633911,0.1483199745416641,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3829650878906,0.9031928777694702,0.1964153200387954,0.1851885318756103,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38299560546875,0.9095276594161988,0.2000116258859634,0.8957858085632324,290.3835144042969,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.4610290527344,290.3860168457031,1.0,0.3512542843818664,1.0,1.0,0.0,1.0,-1.9591219425201416,1.9591188430786133,3.0970213629188947e-06,1.5132131576538086,0.0,0.0,0.0,42.43440246582031,31.0,66.8337631225586,-0.0,570.5613403320312,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.42193603515625,0.996225357055664,0.2177737653255462,0.1949098706245422,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.421875,0.9784217476844788,0.2316345870494842,0.1921718418598175,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.42193603515625,0.9963257312774658,0.218075230717659,0.1516587436199188,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4218444824219,0.9752835035324096,0.2019302546977996,0.1901686936616897,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4218444824219,0.9794009327888488,0.2044547498226165,0.9146178364753724,290.4223327636719,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.4765930175781,290.4246520996094,1.0,0.3482890725135803,1.0,1.0,0.0,1.0,-1.972607970237732,1.972604870796204,3.140058879580465e-06,1.5243111848831177,0.0,0.0,0.0,37.63500595092773,51.0,67.26248168945312,-0.0,564.3720703125,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.42193603515625,0.996225357055664,0.2177737653255462,0.1949098706245422,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.421875,0.9784217476844788,0.2316345870494842,0.1921718418598175,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.42193603515625,0.9963257312774658,0.218075230717659,0.1516587436199188,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4218444824219,0.9752835035324096,0.2019302546977996,0.1901686936616897,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4218444824219,0.9794009327888488,0.2044547498226165,0.9146178364753724,290.4223327636719,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.4765930175781,290.4246520996094,1.0,0.3482890725135803,1.0,1.0,0.0,1.0,-1.972607970237732,1.972604870796204,3.140058879580465e-06,1.5243111848831177,0.0,0.0,0.0,37.63500595092773,51.0,67.26248168945312,-0.0,564.3720703125,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4398803710937,0.9914302229881288,0.2205990403890609,0.192009836435318,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4398193359375,0.979087233543396,0.2360717058181762,0.1933813244104385,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4398803710937,0.9886014461517334,0.2211107015609741,0.1477484852075576,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4398193359375,0.9782055020332336,0.2047545611858368,0.1928042769432068,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4398498535156,0.9814260601997375,0.2067460119724273,0.9247223138809204,290.4402770996094,289.486328125,290.4916687011719,288.95428466796875,290.4906311035156,297.49200439453125,290.4426574707031,1.0,0.3502565622329712,1.0,1.0,0.0,1.0,-1.979732632637024,1.979729413986206,3.1620636491425103e-06,1.52959144115448,0.0,0.0,0.0,37.90126037597656,51.0,66.2097396850586,-0.0,570.9109497070312,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4579772949219,0.989399254322052,0.2237269580364227,0.1926618963479995,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4579162597656,0.9808708429336548,0.2402810603380203,0.1967435777187347,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4579467773437,0.9853883385658264,0.2244720458984375,0.147650197148323,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4579162597656,0.9790371656417848,0.2076433449983596,0.1955107003450393,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4579162597656,0.9814637303352356,0.2091075628995895,0.9351862668991088,290.4583740234375,289.4635925292969,290.510009765625,288.9669494628906,290.50897216796875,297.5078125,290.4608154296875,1.0,0.3543845415115356,1.0,1.0,0.0,1.0,-2.001785516738892,2.001782178878784,3.2315990665665595e-06,1.5465240478515625,0.0,0.0,0.0,38.72290802001953,71.0,65.82553100585938,-0.0,589.6696166992188,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4947509765625,0.9954063892364502,0.2290318757295608,0.2051129341125488,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49468994140625,0.9864686727523804,0.2479606419801712,0.2087174206972122,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4947509765625,0.9967626333236694,0.2304646670818328,0.160416692495346,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.49462890625,0.9757516980171204,0.2135845720767974,0.2011012136936187,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4946594238281,0.9767202734947203,0.214000254869461,0.9570117592811584,290.4951171875,289.4181213378906,290.5466613769531,288.99188232421875,290.5456848144531,297.5267333984375,290.4976806640625,1.0,0.3687363564968109,1.0,1.0,0.0,1.0,-2.080569267272949,2.080565929412842,3.487798039714108e-06,1.6076672077178955,0.0,0.0,0.0,41.77722930908203,91.0,66.0044937133789,-0.0,661.5684204101562,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4947509765625,0.9954063892364502,0.2290318757295608,0.2051129341125488,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49468994140625,0.9864686727523804,0.2479606419801712,0.2087174206972122,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4947509765625,0.9967626333236694,0.2304646670818328,0.160416692495346,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.49462890625,0.9757516980171204,0.2135845720767974,0.2011012136936187,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4946594238281,0.9767202734947203,0.214000254869461,0.9570117592811584,290.4951171875,289.4181213378906,290.5466613769531,288.99188232421875,290.5456848144531,297.5267333984375,290.4976806640625,1.0,0.3687363564968109,1.0,1.0,0.0,1.0,-2.080569267272949,2.080565929412842,3.487798039714108e-06,1.6076672077178955,0.0,0.0,0.0,41.77722930908203,91.0,66.0044937133789,-0.0,661.5684204101562,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5336608886719,0.9315965175628662,0.2338839173316955,0.2096761167049408,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5337829589844,0.9594738483428956,0.2529672682285309,0.2389445304870605,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.53369140625,0.9340358972549438,0.2355315089225769,0.1641834378242492,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5335693359375,0.9089600443840028,0.2196386754512787,0.20708929002285,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5335693359375,0.9083697199821472,0.2189653068780899,0.9805998206138612,290.5340576171875,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5265197753906,290.5364685058594,1.0,0.3885853290557861,1.0,1.0,0.0,1.0,-2.161205530166626,2.1612017154693604,3.762042297239532e-06,1.6708695888519287,0.0,0.0,0.0,51.31983947753906,111.0,67.54503631591797,-0.0,764.9956665039062,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5336608886719,0.9315965175628662,0.2338839173316955,0.2096761167049408,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5337829589844,0.9594738483428956,0.2529672682285309,0.2389445304870605,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.53369140625,0.9340358972549438,0.2355315089225769,0.1641834378242492,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5335693359375,0.9089600443840028,0.2196386754512787,0.20708929002285,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5335693359375,0.9083697199821472,0.2189653068780899,0.9805998206138612,290.5340576171875,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5265197753906,290.5364685058594,1.0,0.3885853290557861,1.0,1.0,0.0,1.0,-2.161205530166626,2.1612017154693604,3.762042297239532e-06,1.6708695888519287,0.0,0.0,0.0,51.31983947753906,111.0,67.54503631591797,-0.0,764.9956665039062,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.57177734375,0.8536238670349121,0.2389606833457946,0.2147229611873626,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5718994140625,0.8754968047142029,0.2579896152019501,0.2440120577812194,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5718078613281,0.8558061718940735,0.240940511226654,0.16832135617733,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5717163085937,0.8379985094070435,0.2257281839847564,0.2133927792310714,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5716857910156,0.8362385630607605,0.2239227145910263,1.00547456741333,290.5721435546875,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5277709960937,290.574462890625,1.0,0.4098426103591919,1.0,1.0,0.0,1.0,-2.2157697677612305,2.2157657146453857,3.953392933908617e-06,1.713301181793213,0.0,0.0,0.0,67.58905792236328,129.0,67.2219009399414,-0.0,875.982666015625,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.57177734375,0.8536238670349121,0.2389606833457946,0.2147229611873626,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5718994140625,0.8754968047142029,0.2579896152019501,0.2440120577812194,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5718078613281,0.8558061718940735,0.240940511226654,0.16832135617733,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5717163085937,0.8379985094070435,0.2257281839847564,0.2133927792310714,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5716857910156,0.8362385630607605,0.2239227145910263,1.00547456741333,290.5721435546875,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5277709960937,290.574462890625,1.0,0.4098426103591919,1.0,1.0,0.0,1.0,-2.2157697677612305,2.2157657146453857,3.953392933908617e-06,1.713301181793213,0.0,0.0,0.0,67.58905792236328,129.0,67.2219009399414,-0.0,875.982666015625,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6096496582031,0.8113075494766235,0.244191363453865,0.2199607193470001,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097717285156,0.8309397101402283,0.2637610137462616,0.2499192506074905,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60968017578125,0.813736617565155,0.2465799748897552,0.1726678013801574,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095886230469,0.7970508933067322,0.2319172620773315,0.2198216021060943,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095886230469,0.7939156293869019,0.2289598882198333,1.0308343172073364,290.6100158691406,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.53387451171875,290.6122741699219,1.0,0.4313696324825287,1.0,1.0,0.0,1.0,-2.272558212280273,2.2725541591644287,4.157857347308891e-06,1.7574201822280884,0.0,0.0,0.0,84.92707061767578,117.0,67.00347137451172,-0.0,998.697265625,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6096496582031,0.8113075494766235,0.244191363453865,0.2199607193470001,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097717285156,0.8309397101402283,0.2637610137462616,0.2499192506074905,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60968017578125,0.813736617565155,0.2465799748897552,0.1726678013801574,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095886230469,0.7970508933067322,0.2319172620773315,0.2198216021060943,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095886230469,0.7939156293869019,0.2289598882198333,1.0308343172073364,290.6100158691406,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.53387451171875,290.6122741699219,1.0,0.4313696324825287,1.0,1.0,0.0,1.0,-2.272558212280273,2.2725541591644287,4.157857347308891e-06,1.7574201822280884,0.0,0.0,0.0,84.92707061767578,117.0,67.00347137451172,-0.0,998.697265625,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.628662109375,0.8041855692863464,0.2468513548374176,0.222475379705429,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6287536621094,0.8243021965026855,0.2668160200119018,0.2529049217700958,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.628662109375,0.8069301843643188,0.2494634389877319,0.1747753471136093,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.62860107421875,0.7905953526496887,0.2350523918867111,0.2229195386171341,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6285705566406,0.7868622541427612,0.2315145134925842,1.04293954372406,290.6290283203125,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.5377502441406,290.6312255859375,1.0,0.4380802512168884,1.0,1.0,0.0,1.0,-2.299962282180786,2.2999579906463623,4.2585324990795925e-06,1.7787387371063232,0.0,0.0,0.0,89.71833801269531,117.0,66.98568725585938,-0.0,1046.005126953125,1.0,283.1593933105469,288.09014892578125,290.38970947265625,290.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.990949353938024e-21,-1.995474676969012e-21,-1.995474676969012e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.397216796875,0.8035316467285156,0.249430701136589,0.2249244451522827,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3887634277344,0.823883593082428,0.2698735296726227,0.2558795213699341,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39605712890625,0.8064970374107361,0.2522993087768554,0.1768388450145721,297.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4024658203125,0.7906410098075867,0.2381489127874374,0.2259479761123657,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4042663574219,0.7862939238548279,0.2340291291475296,1.0547035932540894,290.3627014160156,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5415344238281,290.04229736328125,1.0,0.4431146681308746,1.0,1.0,0.0,1.0,-2.3267269134521484,2.3267226219177246,4.358033947937656e-06,1.7995306253433228,0.9602743983268738,0.9602743983268738,0.0,92.01181030273438,105.0,4897.6552734375,-0.0,1083.7584228515625,1.0,283.1991577148437,290.4281311035156,290.473388671875,290.9927673339844,293.1499938964844,293.1499938964844,283.1499938964844,1443.792236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7581084966659546,0.7581233382225037,1.368540978319288e-07,4.028292655944824,4.028281211853027,1.1302361599518918e-05,0.0,0.0,-0.0,4243.71435546875,0.0,16.4323673248291,1817.8958740234373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12386820,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.13623046875,0.7806040048599243,0.2400824725627899,0.2207792103290558,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1328125,0.8055932521820068,0.2651169896125793,0.2548864781856537,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.13543701171875,0.7862232327461243,0.2462380230426788,0.1753582805395126,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.137451171875,0.772786557674408,0.2344652265310287,0.2256988734006881,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1383056640625,0.7673274278640747,0.2291286140680313,1.0482693910598757,287.1251220703125,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.439453125,287.0682067871094,1.0,0.4461339712142944,1.0,1.0,0.0,1.0,-2.3108670711517334,2.3108627796173096,4.301110948290443e-06,1.7884337902069092,0.9044181108474731,0.9044181108474731,0.0,99.46597290039062,93.0,15292.1884765625,-0.0,1095.936279296875,1.0,283.1708984375,286.6639404296875,292.5940856933594,293.3106994628906,293.1499938964844,293.1499938964844,283.1499938964844,2559.9287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0932486951351165,1.0,0.0,0.0,1.15653657913208,1.1565388441085815,8.938439322037085e-08,4.265796184539795,4.265786170959473,9.787023373064583e-06,0.0,0.0,-0.0,4557.4716796875,0.0,46.27985382080078,1895.419677734375,0.0,0.0,0.293737381696701,1.0,0.0,3.0,1.0,0.0
12386880,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.13623046875,0.7806040048599243,0.2400824725627899,0.2207792103290558,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1328125,0.8055932521820068,0.2651169896125793,0.2548864781856537,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.13543701171875,0.7862232327461243,0.2462380230426788,0.1753582805395126,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.137451171875,0.772786557674408,0.2344652265310287,0.2256988734006881,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1383056640625,0.7673274278640747,0.2291286140680313,1.0482693910598757,287.1251220703125,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.439453125,287.0682067871094,1.0,0.4461339712142944,1.0,1.0,0.0,1.0,-2.3108670711517334,2.3108627796173096,4.301110948290443e-06,1.7884337902069092,0.9044181108474731,0.9044181108474731,0.0,99.46597290039062,93.0,15292.1884765625,-0.0,1095.936279296875,1.0,283.1708984375,286.6639404296875,292.5940856933594,293.3106994628906,293.1499938964844,293.1499938964844,283.1499938964844,2559.9287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0932486951351165,1.0,0.0,0.0,1.15653657913208,1.1565388441085815,8.938439322037085e-08,4.265796184539795,4.265786170959473,9.787023373064583e-06,0.0,0.0,-0.0,4557.4716796875,0.0,46.27985382080078,1895.419677734375,0.0,0.0,0.293737381696701,1.0,0.0,3.0,1.0,0.0
12386940,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3870849609375,0.7567749619483948,0.2300404906272888,0.2112336456775665,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851318359375,0.7857041358947754,0.2586729824542999,0.2487275600433349,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3864440917969,0.7653591632843018,0.2387827783823013,0.1700101047754287,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3872375488281,0.7545938491821289,0.2288999855518341,0.2204744517803192,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3877868652344,0.7477932572364807,0.2219809889793396,1.0167826414108276,286.381591796875,289.14532470703125,290.76666259765625,289.12713623046875,290.7657775878906,297.33807373046875,286.3536071777344,1.0,0.4404509961605072,1.0,1.0,0.0,1.0,-2.241473913192749,2.2414698600769043,4.047386937600095e-06,1.7345045804977417,0.8622936606407166,0.8622936606407166,0.0,103.88375854492188,81.0,18405.10546875,-0.0,1039.3739013671875,1.0,283.15509033203125,285.94537353515625,293.617919921875,294.84527587890625,293.1499938964844,293.1499938964844,283.1499938964844,5917.10107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339857101440429,1.0,0.0,0.0,1.6361907720565796,1.6361953020095823,1.7863301593479266e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4902.27978515625,0.0,133.68814086914062,1895.4371337890625,0.0,340.2681884765625,0.4057236611843109,1.0,0.0,3.0,1.0,0.0
12387000,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3870849609375,0.7567749619483948,0.2300404906272888,0.2112336456775665,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851318359375,0.7857041358947754,0.2586729824542999,0.2487275600433349,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3864440917969,0.7653591632843018,0.2387827783823013,0.1700101047754287,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3872375488281,0.7545938491821289,0.2288999855518341,0.2204744517803192,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3877868652344,0.7477932572364807,0.2219809889793396,1.0167826414108276,286.381591796875,289.14532470703125,290.76666259765625,289.12713623046875,290.7657775878906,297.33807373046875,286.3536071777344,1.0,0.4404509961605072,1.0,1.0,0.0,1.0,-2.241473913192749,2.2414698600769043,4.047386937600095e-06,1.7345045804977417,0.8622936606407166,0.8622936606407166,0.0,103.88375854492188,81.0,18405.10546875,-0.0,1039.3739013671875,1.0,283.15509033203125,285.94537353515625,293.617919921875,294.84527587890625,293.1499938964844,293.1499938964844,283.1499938964844,5917.10107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339857101440429,1.0,0.0,0.0,1.6361907720565796,1.6361953020095823,1.7863301593479266e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4902.27978515625,0.0,133.68814086914062,1895.4371337890625,0.0,340.2681884765625,0.4057236611843109,1.0,0.0,3.0,1.0,0.0
12387060,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03472900390625,0.7533901929855347,0.2243432700634002,0.2051098793745041,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336608886719,0.7851498126983643,0.2548184692859649,0.2443689256906509,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03436279296875,0.7637339234352112,0.2343225181102752,0.1663087010383606,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346984863281,0.7541302442550659,0.2255234271287918,0.2166468054056167,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350341796875,0.7454138398170471,0.216895118355751,0.991021454334259,286.031982421875,289.099853515625,290.8033447265625,289.14666748046875,290.8023986816406,297.27215576171875,286.018310546875,1.0,0.4308272004127502,1.0,1.0,0.0,1.0,-2.1888744831085205,2.188870668411255,3.860156084556365e-06,1.6934105157852173,0.8190912008285522,0.8190912008285522,0.0,100.1752700805664,69.0,19579.92578125,-0.0,971.9783935546876,1.0,283.1508483886719,285.622802734375,293.0624389648437,294.61492919921875,293.1499938964844,293.1499938964844,283.1499938964844,9750.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269868016242981,1.0,0.0,0.0,1.923925280570984,1.9239319562911987,2.4698456968508253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.53125,0.0,223.5387115478516,1895.4371337890625,0.0,1089.1373291015625,0.4804110825061798,1.0,0.0,3.0,1.0,0.0
12387120,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03472900390625,0.7533901929855347,0.2243432700634002,0.2051098793745041,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336608886719,0.7851498126983643,0.2548184692859649,0.2443689256906509,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03436279296875,0.7637339234352112,0.2343225181102752,0.1663087010383606,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346984863281,0.7541302442550659,0.2255234271287918,0.2166468054056167,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350341796875,0.7454138398170471,0.216895118355751,0.991021454334259,286.031982421875,289.099853515625,290.8033447265625,289.14666748046875,290.8023986816406,297.27215576171875,286.018310546875,1.0,0.4308272004127502,1.0,1.0,0.0,1.0,-2.1888744831085205,2.188870668411255,3.860156084556365e-06,1.6934105157852173,0.8190912008285522,0.8190912008285522,0.0,100.1752700805664,69.0,19579.92578125,-0.0,971.9783935546876,1.0,283.1508483886719,285.622802734375,293.0624389648437,294.61492919921875,293.1499938964844,293.1499938964844,283.1499938964844,9750.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269868016242981,1.0,0.0,0.0,1.923925280570984,1.9239319562911987,2.4698456968508253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.53125,0.0,223.5387115478516,1895.4371337890625,0.0,1089.1373291015625,0.4804110825061798,1.0,0.0,3.0,1.0,0.0
12387180,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.7645959854125977,0.2217021584510803,0.2018467187881469,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7992082834243774,0.2532919645309448,0.2421038150787353,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695678710937,0.776401162147522,0.2323629260063171,0.1643122881650924,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.7671163082122803,0.2242509573698043,0.2146629840135574,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7559835314750671,0.2139823883771896,0.974152684211731,285.86865234375,289.0544128417969,290.8399963378906,289.1651916503906,290.83905029296875,297.2381591796875,285.8633728027344,1.0,0.4197453558444977,1.0,1.0,0.0,1.0,-2.1571743488311768,2.157170534133911,3.749495135707548e-06,1.6685771942138672,0.7756623029708862,0.7756623029708862,0.0,91.41683197021484,57.0,20027.55078125,-0.0,908.72509765625,1.0,283.1501159667969,285.4740295410156,292.4549255371094,293.98406982421875,293.1499938964844,293.1499938964844,283.1499938964844,13878.7236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799705624580383,1.0,0.0,0.0,2.07152795791626,2.071536064147949,2.863353927295975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.435546875,0.0,289.9677734375,1895.4371337890625,0.0,1456.4124755859375,0.5204103589057922,1.0,0.0,3.0,1.0,0.0
12387240,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.7645959854125977,0.2217021584510803,0.2018467187881469,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7992082834243774,0.2532919645309448,0.2421038150787353,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695678710937,0.776401162147522,0.2323629260063171,0.1643122881650924,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.7671163082122803,0.2242509573698043,0.2146629840135574,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7559835314750671,0.2139823883771896,0.974152684211731,285.86865234375,289.0544128417969,290.8399963378906,289.1651916503906,290.83905029296875,297.2381591796875,285.8633728027344,1.0,0.4197453558444977,1.0,1.0,0.0,1.0,-2.1571743488311768,2.157170534133911,3.749495135707548e-06,1.6685771942138672,0.7756623029708862,0.7756623029708862,0.0,91.41683197021484,57.0,20027.55078125,-0.0,908.72509765625,1.0,283.1501159667969,285.4740295410156,292.4549255371094,293.98406982421875,293.1499938964844,293.1499938964844,283.1499938964844,13878.7236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799705624580383,1.0,0.0,0.0,2.07152795791626,2.071536064147949,2.863353927295975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.435546875,0.0,289.9677734375,1895.4371337890625,0.0,1456.4124755859375,0.5204103589057922,1.0,0.0,3.0,1.0,0.0
12387300,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83758544921875,0.7751083374023438,0.2211616784334182,0.2009502798318863,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83740234375,0.8109563589096069,0.2532196044921875,0.2416215687990188,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8374938964844,0.7876349687576294,0.2320930510759353,0.1638157367706298,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8375549316406,0.778401792049408,0.2242593169212341,0.2142693698406219,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376159667969,0.7659016847610474,0.2132158130407333,0.9687447547912598,285.8371276855469,289.0316772460937,290.8583374023437,289.1740417480469,290.8573913574219,297.2297668457031,285.8351745605469,1.0,0.414075493812561,1.0,1.0,0.0,1.0,-2.14794659614563,2.1479427814483643,3.717569825312239e-06,1.6613259315490725,0.7542620301246643,0.7542620301246643,0.0,85.94055938720703,57.0,20064.265625,-0.0,879.9244384765625,1.0,283.1500549316406,285.4470520019531,292.27423095703125,293.757568359375,293.1499938964844,293.1499938964844,283.1499938964844,15814.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798420548439026,1.0,0.0,0.0,2.091580629348755,2.0915892124176025,2.9190573513915297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.51025390625,0.0,305.6120910644531,1895.4371337890625,0.0,1455.4473876953125,0.5281160473823547,1.0,0.0,3.0,1.0,0.0
12387360,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8322448730469,0.7891595363616943,0.2210199385881424,0.2004269510507583,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323059082031,0.8251333832740784,0.2535275816917419,0.2415027767419815,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.832275390625,0.8023267388343811,0.2322038859128952,0.1635907590389251,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8322448730469,0.7931919693946838,0.2246281206607818,0.2142173647880554,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8322448730469,0.7793165445327759,0.2128401398658752,0.9650959968566896,285.8323669433594,289.0089416503906,290.8766784667969,289.1826171875,290.875732421875,297.2257385253906,285.833251953125,1.0,0.4084481596946716,1.0,1.0,0.0,1.0,-2.142453670501709,2.1424500942230225,3.698603904922493e-06,1.6569896936416626,0.733251690864563,0.733251690864563,0.0,80.008056640625,45.0,20007.166015625,-0.0,853.14013671875,1.0,283.1500244140625,285.4454040527344,292.166015625,293.6049499511719,293.1499938964844,293.1499938964844,283.1499938964844,17558.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718289256095886,1.0,0.0,0.0,2.08029580116272,2.0803048610687256,2.887643688609387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.53076171875,0.0,308.85455322265625,1895.4371337890625,0.0,1395.922607421875,0.5286649465560913,1.0,0.0,3.0,1.0,0.0
12387420,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.8284030556678772,0.2217016816139221,0.2002777606248855,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.8659292459487915,0.2551024854183197,0.2421876788139343,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879699707031,0.8415459394454956,0.2333696782588958,0.1638159900903701,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.8333641886711121,0.2262823432683944,0.2149907648563385,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876647949219,0.8184360265731812,0.2130868434906005,0.9623444080352784,285.88885498046875,288.9634704589844,290.913330078125,289.1988525390625,290.9123840332031,297.2276916503906,285.89434814453125,1.0,0.3975436389446258,1.0,1.0,0.0,1.0,-2.140980958938598,2.140977144241333,3.693388862302527e-06,1.6557421684265137,0.6928485035896301,0.6928485035896301,0.0,67.28020477294922,33.0,19667.263671875,-0.0,805.3712158203125,1.0,283.1499938964844,285.50372314453125,292.0924377441406,293.4603881835937,293.1499938964844,293.1499938964844,283.1499938964844,20249.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481478214263916,1.0,0.0,0.0,1.9836100339889529,1.98361885547638,2.625463650929305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.79541015625,0.0,285.1849365234375,1895.4371337890625,0.0,1228.060791015625,0.5128492116928101,1.0,0.0,3.0,1.0,0.0
12387480,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.8284030556678772,0.2217016816139221,0.2002777606248855,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.8659292459487915,0.2551024854183197,0.2421876788139343,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879699707031,0.8415459394454956,0.2333696782588958,0.1638159900903701,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.8333641886711121,0.2262823432683944,0.2149907648563385,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876647949219,0.8184360265731812,0.2130868434906005,0.9623444080352784,285.88885498046875,288.9634704589844,290.913330078125,289.1988525390625,290.9123840332031,297.2276916503906,285.89434814453125,1.0,0.3975436389446258,1.0,1.0,0.0,1.0,-2.140980958938598,2.140977144241333,3.693388862302527e-06,1.6557421684265137,0.6928485035896301,0.6928485035896301,0.0,67.28020477294922,33.0,19667.263671875,-0.0,805.3712158203125,1.0,283.1499938964844,285.50372314453125,292.0924377441406,293.4603881835937,293.1499938964844,293.1499938964844,283.1499938964844,20249.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481478214263916,1.0,0.0,0.0,1.9836100339889529,1.98361885547638,2.625463650929305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.79541015625,0.0,285.1849365234375,1895.4371337890625,0.0,1228.060791015625,0.5128492116928101,1.0,0.0,3.0,1.0,0.0
12387540,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122375488281,0.8949997425079346,0.2234132438898086,0.2010809183120727,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.9434432983398438,0.2577309012413025,0.2438894659280777,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125427246094,0.9115983247756958,0.2355598360300064,0.1647739112377166,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123596191406,0.9021937847137452,0.2289488166570663,0.2167391031980514,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8826889395713806,0.2144338935613632,0.9646421074867249,286.0139465332031,288.9179992675781,290.95001220703125,289.2138671875,290.9490661621094,297.23931884765625,286.0227355957031,1.0,0.387327492237091,1.0,1.0,0.0,1.0,-2.149991035461426,2.14998745918274,3.7242039070406463e-06,1.6626724004745483,0.6552021503448486,0.6552021503448486,0.0,53.90738296508789,25.0,19097.16015625,-0.0,764.5453491210938,1.0,283.1499938964844,285.623779296875,292.10760498046875,293.4232482910156,293.1499938964844,293.1499938964844,283.1499938964844,21751.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261641383171082,1.0,0.0,0.0,1.8250768184661863,1.8250850439071653,2.222571140464425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.1015625,0.0,239.37120056152344,1895.4371337890625,0.0,1083.9622802734375,0.4828676879405975,1.0,0.0,3.0,1.0,0.0
12387600,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122375488281,0.8949997425079346,0.2234132438898086,0.2010809183120727,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.9434432983398438,0.2577309012413025,0.2438894659280777,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125427246094,0.9115983247756958,0.2355598360300064,0.1647739112377166,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123596191406,0.9021937847137452,0.2289488166570663,0.2167391031980514,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8826889395713806,0.2144338935613632,0.9646421074867249,286.0139465332031,288.9179992675781,290.95001220703125,289.2138671875,290.9490661621094,297.23931884765625,286.0227355957031,1.0,0.387327492237091,1.0,1.0,0.0,1.0,-2.149991035461426,2.14998745918274,3.7242039070406463e-06,1.6626724004745483,0.6552021503448486,0.6552021503448486,0.0,53.90738296508789,25.0,19097.16015625,-0.0,764.5453491210938,1.0,283.1499938964844,285.623779296875,292.10760498046875,293.4232482910156,293.1499938964844,293.1499938964844,283.1499938964844,21751.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261641383171082,1.0,0.0,0.0,1.8250768184661863,1.8250850439071653,2.222571140464425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.1015625,0.0,239.37120056152344,1895.4371337890625,0.0,1083.9622802734375,0.4828676879405975,1.0,0.0,3.0,1.0,0.0
12387660,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17437744140625,0.9785939455032348,0.2255400717258453,0.2026333510875702,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9920638799667358,0.2618944942951202,0.2240305840969085,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.9933706521987916,0.238168179988861,0.1663157641887664,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.9863513708114624,0.2320285886526107,0.2192730158567428,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17413330078125,0.9656981825828552,0.2162550240755081,0.9709725975990297,286.1759948730469,288.8719482421875,290.98712158203125,289.2280578613281,290.9861755371094,297.25738525390625,286.1842956542969,1.0,0.3780972063541412,1.0,1.0,0.0,1.0,-2.140550374984741,2.140546560287476,3.692558948387159e-06,1.6558024883270264,0.6206517219543457,0.6206517219543457,0.0,44.83600997924805,45.0,18274.07421875,-0.0,723.140869140625,1.0,283.1499938964844,285.775390625,292.13983154296875,293.4093322753906,293.1499938964844,293.1499938964844,283.1499938964844,22230.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608568012714386,1.0,0.0,0.0,1.6446292400360107,1.6446367502212524,1.804801428306746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.80078125,0.0,190.5590209960937,1895.4371337890625,0.0,977.54931640625,0.4477012455463409,1.0,0.0,3.0,1.0,0.0
12387720,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17437744140625,0.9785939455032348,0.2255400717258453,0.2026333510875702,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9920638799667358,0.2618944942951202,0.2240305840969085,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.9933706521987916,0.238168179988861,0.1663157641887664,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.9863513708114624,0.2320285886526107,0.2192730158567428,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17413330078125,0.9656981825828552,0.2162550240755081,0.9709725975990297,286.1759948730469,288.8719482421875,290.98712158203125,289.2280578613281,290.9861755371094,297.25738525390625,286.1842956542969,1.0,0.3780972063541412,1.0,1.0,0.0,1.0,-2.140550374984741,2.140546560287476,3.692558948387159e-06,1.6558024883270264,0.6206517219543457,0.6206517219543457,0.0,44.83600997924805,45.0,18274.07421875,-0.0,723.140869140625,1.0,283.1499938964844,285.775390625,292.13983154296875,293.4093322753906,293.1499938964844,293.1499938964844,283.1499938964844,22230.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608568012714386,1.0,0.0,0.0,1.6446292400360107,1.6446367502212524,1.804801428306746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.80078125,0.0,190.5590209960937,1895.4371337890625,0.0,977.54931640625,0.4477012455463409,1.0,0.0,3.0,1.0,0.0
12387780,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448181152344,0.987290382385254,0.2277137786149978,0.2045219540596008,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.9898617267608644,0.2698439061641693,0.2174471914768219,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.9898617267608644,0.2421463131904602,0.1606057584285736,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34503173828125,0.9953505992889404,0.2351507842540741,0.2221598476171493,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3445129394531,0.975081741809845,0.2181756943464279,0.979223370552063,286.3468933105469,288.8247375488281,291.02520751953125,289.24188232421875,291.0242004394531,297.2957763671875,286.3583679199219,1.0,0.378644049167633,1.0,1.0,0.0,1.0,-2.1413798332214355,2.14137601852417,3.694447514135392e-06,1.655863881111145,0.5890045166015625,0.5890045166015625,0.0,44.23890686035156,65.0,17375.55859375,-0.0,721.694580078125,1.0,283.1499938964844,285.935302734375,292.1587829589844,293.37646484375,293.1499938964844,293.1499938964844,283.1499938964844,22060.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921927094459534,1.0,0.0,0.0,1.468095779418945,1.4681025743484497,1.438143470977593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.80517578125,0.0,148.6259765625,1895.4371337890625,0.0,886.2592163085938,0.4132617115974426,1.0,0.0,3.0,1.0,0.0
