time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387840,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448181152344,0.987290382385254,0.2277137786149978,0.2045219540596008,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.9898617267608644,0.2698439061641693,0.2174471914768219,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.9898617267608644,0.2421463131904602,0.1606057584285736,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34503173828125,0.9953505992889404,0.2351507842540741,0.2221598476171493,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3445129394531,0.975081741809845,0.2181756943464279,0.979223370552063,286.3468933105469,288.8247375488281,291.02520751953125,289.24188232421875,291.0242004394531,297.2957763671875,286.3583679199219,1.0,0.378644049167633,1.0,1.0,0.0,1.0,-2.1413798332214355,2.14137601852417,3.694447514135392e-06,1.655863881111145,0.5890045166015625,0.5890045166015625,0.0,44.23890686035156,65.0,17375.55859375,-0.0,721.694580078125,1.0,283.1499938964844,285.935302734375,292.1587829589844,293.37646484375,293.1499938964844,293.1499938964844,283.1499938964844,22060.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921927094459534,1.0,0.0,0.0,1.468095779418945,1.4681025743484497,1.438143470977593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.80517578125,0.0,148.6259765625,1895.4371337890625,0.0,886.2592163085938,0.4132617115974426,1.0,0.0,3.0,1.0,0.0
12387900,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4486999511719,0.9849068522453308,0.2289057523012161,0.205565869808197,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4488525390625,0.9913125038146972,0.2732456922531128,0.2216818928718567,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4488830566406,0.9917545318603516,0.2442797571420669,0.1640127748250961,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4489440917969,0.9936321377754213,0.2367973774671554,0.223695620894432,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4483337402344,0.9723139405250548,0.2192372679710388,0.983876407146454,286.4509582519531,288.8006896972656,291.04461669921875,289.2486877441406,291.0436096191406,297.312255859375,286.46356201171875,1.0,0.3821843564510345,1.0,1.0,0.0,1.0,-2.159234046936035,2.159230232238769,3.755593297682936e-06,1.6695606708526611,0.5746179223060608,0.5746179223060608,0.0,45.1168098449707,65.0,16982.572265625,-0.0,740.424072265625,1.0,283.1499938964844,286.0267944335937,292.16522216796875,293.3581237792969,293.1499938964844,293.1499938964844,283.1499938964844,21814.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838302969932556,1.0,0.0,0.0,1.3871073722839355,1.3871138095855713,1.28384797903891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.81591796875,0.0,131.39073181152344,1895.4371337890625,0.0,842.7225952148438,0.3975178301334381,1.0,0.0,3.0,1.0,0.0
12387960,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611572265625,0.979154646396637,0.2301903963088989,0.2067001610994339,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5615539550781,0.993684947490692,0.275991827249527,0.2295450270175933,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616760253906,0.9965801239013672,0.2455757707357406,0.1715296506881714,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614318847656,0.9888420104980468,0.238518476486206,0.225310280919075,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.560791015625,0.9658114314079284,0.220372274518013,0.988921046257019,286.5636291503906,288.7763366699219,291.0642395019531,289.25543212890625,291.0632629394531,297.32183837890625,286.576904296875,1.0,0.3877100050449371,1.0,1.0,0.0,1.0,-2.1874659061431885,2.187462091445923,3.853635462292004e-06,1.6913714408874512,0.5612335801124573,0.5612335801124573,0.0,46.65626525878906,85.0,16624.6328125,-0.0,771.0507202148438,1.0,283.1499938964844,286.1225891113281,292.1722106933594,293.3419494628906,293.1499938964844,293.1499938964844,283.1499938964844,21510.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755128264427185,1.0,0.0,0.0,1.312583565711975,1.3125896453857422,1.149601516203802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.98583984375,0.0,116.64952087402344,1895.4371337890625,0.0,801.4342041015625,0.3830917477607727,1.0,0.0,3.0,1.0,0.0
12388020,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926940917969,0.929427444934845,0.2329721748828888,0.2093425095081329,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7940368652344,0.987728476524353,0.2777486443519592,0.263309508562088,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7931823730469,0.951683521270752,0.2479155212640762,0.1732718795537948,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7929992675781,0.9429857134819032,0.2421300858259201,0.2288872450590133,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7923278808594,0.9137042164802552,0.2227734625339508,1.0005465745925903,286.7951965332031,288.7267150878906,291.1042785644531,289.2687683105469,291.103271484375,297.32012939453125,286.8074951171875,1.0,0.4031142294406891,1.0,1.0,0.0,1.0,-2.2510464191436768,2.251042366027832,4.080806320416741e-06,1.7413116693496704,0.5373579859733582,0.5373579859733582,0.0,54.12542343139648,105.0,15954.486328125,-0.0,858.6198120117188,1.0,283.1499938964844,286.31317138671875,292.1902160644531,293.3189392089844,293.1499938964844,293.1499938964844,283.1499938964844,20844.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5597126483917236,1.0,0.0,0.0,1.1841899156570437,1.1841953992843628,9.356989494335721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.626953125,0.0,93.7563247680664,1895.4371337890625,0.0,728.2883911132812,0.3584601879119873,1.0,0.0,3.0,1.0,0.0
12388080,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926940917969,0.929427444934845,0.2329721748828888,0.2093425095081329,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7940368652344,0.987728476524353,0.2777486443519592,0.263309508562088,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7931823730469,0.951683521270752,0.2479155212640762,0.1732718795537948,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7929992675781,0.9429857134819032,0.2421300858259201,0.2288872450590133,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7923278808594,0.9137042164802552,0.2227734625339508,1.0005465745925903,286.7951965332031,288.7267150878906,291.1042785644531,289.2687683105469,291.103271484375,297.32012939453125,286.8074951171875,1.0,0.4031142294406891,1.0,1.0,0.0,1.0,-2.2510464191436768,2.251042366027832,4.080806320416741e-06,1.7413116693496704,0.5373579859733582,0.5373579859733582,0.0,54.12542343139648,105.0,15954.486328125,-0.0,858.6198120117188,1.0,283.1499938964844,286.31317138671875,292.1902160644531,293.3189392089844,293.1499938964844,293.1499938964844,283.1499938964844,20844.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5597126483917236,1.0,0.0,0.0,1.1841899156570437,1.1841953992843628,9.356989494335721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.626953125,0.0,93.7563247680664,1895.4371337890625,0.0,728.2883911132812,0.3584601879119873,1.0,0.0,3.0,1.0,0.0
12388140,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818725585937,0.8483855128288269,0.2357358634471893,0.2124037444591522,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828186035156,0.8975338935852051,0.2788805663585663,0.2645823359489441,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.8655461668968201,0.2507520914077759,0.1756317913532257,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98211669921875,0.8595951199531555,0.2457262128591537,0.2328885495662689,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.8362807631492615,0.2251059859991073,1.0139226913452148,286.9837646484375,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.3160095214844,286.99322509765625,1.0,0.4202370345592499,1.0,1.0,0.0,1.0,-2.2800631523132324,2.2800588607788086,4.185888883512234e-06,1.7635926008224487,0.5164384245872498,0.5164384245872498,0.0,70.08462524414062,123.0,15240.8876953125,-0.0,948.7879638671876,1.0,283.1499938964844,286.470947265625,292.21014404296875,293.301025390625,293.1499938964844,293.1499938964844,283.1499938964844,20244.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453933477401733,1.0,0.0,0.0,1.0803836584091189,1.0803887844085691,7.788421640952947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.82861328125,0.0,77.62052917480469,1895.4371337890625,0.0,667.6539916992188,0.339005708694458,1.0,0.0,3.0,1.0,0.0
12388200,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818725585937,0.8483855128288269,0.2357358634471893,0.2124037444591522,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828186035156,0.8975338935852051,0.2788805663585663,0.2645823359489441,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.8655461668968201,0.2507520914077759,0.1756317913532257,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98211669921875,0.8595951199531555,0.2457262128591537,0.2328885495662689,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.8362807631492615,0.2251059859991073,1.0139226913452148,286.9837646484375,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.3160095214844,286.99322509765625,1.0,0.4202370345592499,1.0,1.0,0.0,1.0,-2.2800631523132324,2.2800588607788086,4.185888883512234e-06,1.7635926008224487,0.5164384245872498,0.5164384245872498,0.0,70.08462524414062,123.0,15240.8876953125,-0.0,948.7879638671876,1.0,283.1499938964844,286.470947265625,292.21014404296875,293.301025390625,293.1499938964844,293.1499938964844,283.1499938964844,20244.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453933477401733,1.0,0.0,0.0,1.0803836584091189,1.0803887844085691,7.788421640952947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.82861328125,0.0,77.62052917480469,1895.4371337890625,0.0,667.6539916992188,0.339005708694458,1.0,0.0,3.0,1.0,0.0
12388260,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1463623046875,0.8030368089675903,0.2384205162525177,0.2154262363910675,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1471862792969,0.84619140625,0.2814424335956573,0.2673743367195129,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1466979980469,0.8193435072898865,0.2537328600883484,0.1781583428382873,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1466064453125,0.8146522641181946,0.2492733001708984,0.2368783801794052,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1461181640625,0.7903194427490234,0.2273816466331482,1.027170181274414,287.14801025390625,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.32037353515625,287.1563415527344,1.0,0.4377864897251129,1.0,1.0,0.0,1.0,-2.3107872009277344,2.3107829093933105,4.299112333683297e-06,1.787418007850647,0.4982263743877411,0.4982263743877411,0.0,87.0847396850586,111.0,14617.037109375,-0.0,1047.1507568359375,1.0,283.1499938964844,286.6059265136719,292.2275695800781,293.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,19747.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5319002270698547,1.0,0.0,0.0,0.9968311786651612,0.996836006641388,6.63035351067265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.44873046875,0.0,66.144775390625,1895.4371337890625,0.0,615.1141357421875,0.323821872472763,1.0,0.0,3.0,1.0,0.0
12388320,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1463623046875,0.8030368089675903,0.2384205162525177,0.2154262363910675,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1471862792969,0.84619140625,0.2814424335956573,0.2673743367195129,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1466979980469,0.8193435072898865,0.2537328600883484,0.1781583428382873,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1466064453125,0.8146522641181946,0.2492733001708984,0.2368783801794052,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1461181640625,0.7903194427490234,0.2273816466331482,1.027170181274414,287.14801025390625,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.32037353515625,287.1563415527344,1.0,0.4377864897251129,1.0,1.0,0.0,1.0,-2.3107872009277344,2.3107829093933105,4.299112333683297e-06,1.787418007850647,0.4982263743877411,0.4982263743877411,0.0,87.0847396850586,111.0,14617.037109375,-0.0,1047.1507568359375,1.0,283.1499938964844,286.6059265136719,292.2275695800781,293.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,19747.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5319002270698547,1.0,0.0,0.0,0.9968311786651612,0.996836006641388,6.63035351067265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.44873046875,0.0,66.144775390625,1895.4371337890625,0.0,615.1141357421875,0.323821872472763,1.0,0.0,3.0,1.0,0.0
12388380,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28973388671875,0.7914642095565796,0.2410690784454345,0.2180202305316925,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2904357910156,0.8348347544670105,0.284577339887619,0.2704543769359588,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2900085449219,0.808439314365387,0.2567603886127472,0.1804294288158416,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.8040861487388611,0.2527843713760376,0.2404252290725708,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2895202636719,0.7786503434181213,0.2296214699745178,1.038314700126648,287.2911376953125,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.3270263671875,287.2981872558594,1.0,0.4457340836524963,1.0,1.0,0.0,1.0,-2.337985038757324,2.3379807472229004,4.400763828016352e-06,1.8085613250732424,0.4825053811073303,0.4825053811073303,0.0,93.840576171875,99.0,14086.8720703125,-0.0,1103.302490234375,1.0,283.1499938964844,286.7235107421875,292.24560546875,293.2698974609375,293.1499938964844,293.1499938964844,283.1499938964844,19353.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193449854850769,1.0,0.0,0.0,0.9300393462181092,0.9300439357757568,5.771598310388981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.314453125,0.0,57.90272903442383,1895.4371337890625,0.0,569.9703369140625,0.3120670318603515,1.0,0.0,3.0,1.0,0.0
12388440,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28973388671875,0.7914642095565796,0.2410690784454345,0.2180202305316925,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2904357910156,0.8348347544670105,0.284577339887619,0.2704543769359588,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2900085449219,0.808439314365387,0.2567603886127472,0.1804294288158416,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.8040861487388611,0.2527843713760376,0.2404252290725708,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2895202636719,0.7786503434181213,0.2296214699745178,1.038314700126648,287.2911376953125,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.3270263671875,287.2981872558594,1.0,0.4457340836524963,1.0,1.0,0.0,1.0,-2.337985038757324,2.3379807472229004,4.400763828016352e-06,1.8085613250732424,0.4825053811073303,0.4825053811073303,0.0,93.840576171875,99.0,14086.8720703125,-0.0,1103.302490234375,1.0,283.1499938964844,286.7235107421875,292.24560546875,293.2698974609375,293.1499938964844,293.1499938964844,283.1499938964844,19353.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193449854850769,1.0,0.0,0.0,0.9300393462181092,0.9300439357757568,5.771598310388981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.314453125,0.0,57.90272903442383,1895.4371337890625,0.0,569.9703369140625,0.3120670318603515,1.0,0.0,3.0,1.0,0.0
12388500,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35302734375,0.7928425073623657,0.2424021363258361,0.219212144613266,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3536682128906,0.8362281322479248,0.2862531840801239,0.2720053493976593,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3533020019531,0.8099119663238525,0.2582923471927643,0.1814929544925689,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3532409667969,0.8058704733848572,0.2545416355133056,0.2420820742845535,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.35284423828125,0.7798287868499756,0.2307433933019638,1.043335199356079,287.35430908203125,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.3305969238281,287.36065673828125,1.0,0.4475340545177459,1.0,1.0,0.0,1.0,-2.3505799770355225,2.350575685501098,4.448226718523074e-06,1.818333864212036,0.4754877090454101,0.4754877090454101,0.0,94.27569580078124,99.0,13879.97265625,-0.0,1118.93359375,1.0,283.1499938964844,286.7846069335937,292.2557678222656,293.2671203613281,293.1499938964844,293.1499938964844,283.1499938964844,19190.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136012434959412,1.0,0.0,0.0,0.901835322380066,0.901839792728424,5.4268511462396425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.73681640625,0.0,54.66458511352539,1895.4371337890625,0.0,550.4549560546875,0.3072259724140167,1.0,0.0,3.0,1.0,0.0
12388560,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.410888671875,0.7974008917808533,0.243737980723381,0.2203574180603027,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4114685058594,0.8407464623451233,0.2879676520824432,0.2735500931739807,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4111022949219,0.81443190574646,0.2598300874233246,0.1825228929519653,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4110717773437,0.8107507228851318,0.2562986314296722,0.2436861544847488,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4106750488281,0.7841153740882874,0.2318653315305709,1.0481069087982178,287.4120483398437,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3341369628906,287.4179077148437,1.0,0.448268860578537,1.0,1.0,0.0,1.0,-2.362708806991577,2.362704277038574,4.4941784835828e-06,1.8277413845062256,0.4689880907535553,0.4689880907535553,0.0,93.34650421142578,87.0,13689.517578125,-0.0,1128.697509765625,1.0,283.1499938964844,286.8407897949219,292.26708984375,293.2671203613281,293.1499938964844,293.1499938964844,283.1499938964844,19049.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083948373794556,1.0,0.0,0.0,0.87657630443573,0.8765807151794434,5.127112956415658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.03955078125,0.0,51.88430404663086,1895.4371337890625,0.0,533.3553466796875,0.3029601573944092,1.0,0.0,3.0,1.0,0.0
12388620,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5145874023437,0.8142319917678833,0.2464132159948349,0.2225410342216491,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5151062011719,0.8580663800239563,0.2914603650569916,0.2765995264053345,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.8306820392608643,0.2629130780696869,0.1845035701990127,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.8275402784347534,0.2598090469837188,0.2467743307352066,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5144348144531,0.8006489276885986,0.2341058999300003,1.0570838451385498,287.5155944824219,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.3408508300781,287.5206298828125,1.0,0.4474135637283325,1.0,1.0,0.0,1.0,-2.3858699798583984,2.3858654499053955,4.58259728475241e-06,1.8456971645355225,0.4574832618236542,0.4574832618236542,0.0,88.48680877685547,75.0,13358.94921875,-0.0,1135.0264892578125,1.0,283.1499938964844,286.94158935546875,292.29083251953125,293.2718811035156,293.1499938964844,293.1499938964844,283.1499938964844,18816.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995916485786438,1.0,0.0,0.0,0.8337464928627014,0.8337507843971252,4.638328476858079e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.90087890625,0.0,47.41655349731445,1895.4371337890625,0.0,505.6712341308594,0.2958737015724182,1.0,0.0,3.0,1.0,0.0
12388680,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5145874023437,0.8142319917678833,0.2464132159948349,0.2225410342216491,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5151062011719,0.8580663800239563,0.2914603650569916,0.2765995264053345,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.8306820392608643,0.2629130780696869,0.1845035701990127,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.8275402784347534,0.2598090469837188,0.2467743307352066,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5144348144531,0.8006489276885986,0.2341058999300003,1.0570838451385498,287.5155944824219,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.3408508300781,287.5206298828125,1.0,0.4474135637283325,1.0,1.0,0.0,1.0,-2.3858699798583984,2.3858654499053955,4.58259728475241e-06,1.8456971645355225,0.4574832618236542,0.4574832618236542,0.0,88.48680877685547,75.0,13358.94921875,-0.0,1135.0264892578125,1.0,283.1499938964844,286.94158935546875,292.29083251953125,293.2718811035156,293.1499938964844,293.1499938964844,283.1499938964844,18816.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995916485786438,1.0,0.0,0.0,0.8337464928627014,0.8337507843971252,4.638328476858079e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.90087890625,0.0,47.41655349731445,1895.4371337890625,0.0,505.6712341308594,0.2958737015724182,1.0,0.0,3.0,1.0,0.0
12388740,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6044006347656,0.8397661447525024,0.2490855902433395,0.224622905254364,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048278808594,0.887456476688385,0.2949895560741424,0.2795890569686889,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6045837402344,0.8574262857437134,0.265995055437088,0.1864069551229477,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.60455322265625,0.8544960021972656,0.2633097767829895,0.2497479915618896,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.604248046875,0.8263353109359741,0.23633573949337,1.065515398979187,287.6052551269531,288.402099609375,291.3660583496094,289.3484802246094,291.3649597167969,297.34686279296875,287.6095886230469,1.0,0.4444525241851806,1.0,1.0,0.0,1.0,-2.407951593399048,2.407947063446045,4.66771280116518e-06,1.86280620098114,0.4478580355644226,0.4478580355644226,0.0,80.89598083496094,63.0,13092.0205078125,-0.0,1128.97705078125,1.0,283.1499938964844,287.02911376953125,292.3138122558594,293.2800598144531,293.1499938964844,293.1499938964844,283.1499938964844,18636.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926887154579162,1.0,0.0,0.0,0.7996188998222351,0.7996231317520142,4.26638031569837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.1689453125,0.0,44.06766128540039,1895.4371337890625,0.0,484.9978637695313,0.2903539836406708,1.0,0.0,3.0,1.0,0.0
12388800,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6044006347656,0.8397661447525024,0.2490855902433395,0.224622905254364,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048278808594,0.887456476688385,0.2949895560741424,0.2795890569686889,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6045837402344,0.8574262857437134,0.265995055437088,0.1864069551229477,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.60455322265625,0.8544960021972656,0.2633097767829895,0.2497479915618896,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.604248046875,0.8263353109359741,0.23633573949337,1.065515398979187,287.6052551269531,288.402099609375,291.3660583496094,289.3484802246094,291.3649597167969,297.34686279296875,287.6095886230469,1.0,0.4444525241851806,1.0,1.0,0.0,1.0,-2.407951593399048,2.407947063446045,4.66771280116518e-06,1.86280620098114,0.4478580355644226,0.4478580355644226,0.0,80.89598083496094,63.0,13092.0205078125,-0.0,1128.97705078125,1.0,283.1499938964844,287.02911376953125,292.3138122558594,293.2800598144531,293.1499938964844,293.1499938964844,283.1499938964844,18636.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926887154579162,1.0,0.0,0.0,0.7996188998222351,0.7996231317520142,4.26638031569837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.1689453125,0.0,44.06766128540039,1895.4371337890625,0.0,484.9978637695313,0.2903539836406708,1.0,0.0,3.0,1.0,0.0
12388860,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68218994140625,0.8800880908966064,0.2517431080341339,0.2266317903995514,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6825561523437,0.9356488585472108,0.2985204756259918,0.2825212478637695,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6823425292969,0.9001483917236328,0.2690633535385132,0.1882543414831161,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.68231201171875,0.8974208831787109,0.2667918503284454,0.252640426158905,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6820678710937,0.864500105381012,0.2385448068380355,1.0735541582107544,287.68292236328125,288.34332275390625,291.4134521484375,289.3623962402344,291.412353515625,297.3520812988281,287.6866455078125,1.0,0.4401933252811432,1.0,1.0,0.0,1.0,-2.429240226745605,2.4292354583740234,4.750526841235114e-06,1.879293322563172,0.4399800300598144,0.4399800300598144,0.0,71.62335968017578,51.0,12883.810546875,-0.0,1114.8944091796875,1.0,283.1499938964844,287.10498046875,292.3352966308594,293.2901916503906,293.1499938964844,293.1499938964844,283.1499938964844,18494.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4873013794422149,1.0,0.0,0.0,0.7726759910583496,0.7726800441741943,3.9837150467292304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.453125,0.0,41.54536437988281,1895.4371337890625,0.0,469.4677734375,0.2860607802867889,1.0,0.0,3.0,1.0,0.0
12388920,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68218994140625,0.8800880908966064,0.2517431080341339,0.2266317903995514,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6825561523437,0.9356488585472108,0.2985204756259918,0.2825212478637695,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6823425292969,0.9001483917236328,0.2690633535385132,0.1882543414831161,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.68231201171875,0.8974208831787109,0.2667918503284454,0.252640426158905,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6820678710937,0.864500105381012,0.2385448068380355,1.0735541582107544,287.68292236328125,288.34332275390625,291.4134521484375,289.3623962402344,291.412353515625,297.3520812988281,287.6866455078125,1.0,0.4401933252811432,1.0,1.0,0.0,1.0,-2.429240226745605,2.4292354583740234,4.750526841235114e-06,1.879293322563172,0.4399800300598144,0.4399800300598144,0.0,71.62335968017578,51.0,12883.810546875,-0.0,1114.8944091796875,1.0,283.1499938964844,287.10498046875,292.3352966308594,293.2901916503906,293.1499938964844,293.1499938964844,283.1499938964844,18494.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4873013794422149,1.0,0.0,0.0,0.7726759910583496,0.7726800441741943,3.9837150467292304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.453125,0.0,41.54536437988281,1895.4371337890625,0.0,469.4677734375,0.2860607802867889,1.0,0.0,3.0,1.0,0.0
12388980,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7494506835937,0.9505956768989564,0.2543723583221435,0.2285886704921722,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.749755859375,0.9990000128746032,0.3020434975624084,0.2843648791313171,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74957275390625,0.9726799130439758,0.2721050381660461,0.1900622844696045,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74957275390625,0.9704251885414124,0.2702439725399017,0.2554759383201599,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74932861328125,0.93109792470932,0.2407211661338806,1.081311821937561,287.75006103515625,288.2831115722656,291.4620056152344,289.3766784667969,291.4608764648437,297.3564147949219,287.7532043457031,1.0,0.4350846409797668,1.0,1.0,0.0,1.0,-2.448822021484375,2.448817253112793,4.827641987503739e-06,1.8946033716201784,0.4337325394153595,0.4337325394153595,0.0,61.485233306884766,71.0,12728.6318359375,-0.0,1094.9132080078125,1.0,283.1499938964844,287.1705627441406,292.3557434082031,293.3022155761719,293.1499938964844,293.1499938964844,283.1499938964844,18380.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831304848194122,1.0,0.0,0.0,0.7517757415771484,0.7517797946929932,3.7711178180188654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.65283203125,0.0,39.65317535400391,1895.4371337890625,0.0,457.7951354980469,0.2827483713626861,1.0,0.0,3.0,1.0,0.0
12389040,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7494506835937,0.9505956768989564,0.2543723583221435,0.2285886704921722,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.749755859375,0.9990000128746032,0.3020434975624084,0.2843648791313171,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74957275390625,0.9726799130439758,0.2721050381660461,0.1900622844696045,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74957275390625,0.9704251885414124,0.2702439725399017,0.2554759383201599,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74932861328125,0.93109792470932,0.2407211661338806,1.081311821937561,287.75006103515625,288.2831115722656,291.4620056152344,289.3766784667969,291.4608764648437,297.3564147949219,287.7532043457031,1.0,0.4350846409797668,1.0,1.0,0.0,1.0,-2.448822021484375,2.448817253112793,4.827641987503739e-06,1.8946033716201784,0.4337325394153595,0.4337325394153595,0.0,61.485233306884766,71.0,12728.6318359375,-0.0,1094.9132080078125,1.0,283.1499938964844,287.1705627441406,292.3557434082031,293.3022155761719,293.1499938964844,293.1499938964844,283.1499938964844,18380.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831304848194122,1.0,0.0,0.0,0.7517757415771484,0.7517797946929932,3.7711178180188654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.65283203125,0.0,39.65317535400391,1895.4371337890625,0.0,457.7951354980469,0.2827483713626861,1.0,0.0,3.0,1.0,0.0
12389100,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7769775390625,0.9564887285232544,0.2556493878364563,0.2297258675098419,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7772521972656,0.9990000128746032,0.3041421771049499,0.2811433374881744,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.777099609375,0.9779848456382751,0.2735924124717712,0.1910910904407501,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.777099609375,0.9760599732398988,0.2719371914863586,0.257062166929245,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7768859863281,0.9370393753051758,0.2417761832475662,1.085985779762268,287.77752685546875,288.25250244140625,291.4866943359375,289.38397216796875,291.4855651855469,297.3593444824219,287.7803649902344,1.0,0.4363500773906708,1.0,1.0,0.0,1.0,-2.455082654953003,2.455077648162842,4.851970061281463e-06,1.8992562294006348,0.4311486184597015,0.4311486184597015,0.0,61.16312026977539,71.0,12663.197265625,-0.0,1100.6756591796875,1.0,283.1499938964844,287.1985168457031,292.36572265625,293.3089294433594,293.1499938964844,293.1499938964844,283.1499938964844,18332.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814416170120239,1.0,0.0,0.0,0.7432603240013123,0.7432643175125122,3.68616994705917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.75634765625,0.0,38.89727783203125,1895.4371337890625,0.0,453.1535339355469,0.281400054693222,1.0,0.0,3.0,1.0,0.0
12389160,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056945800781,0.9531352519989014,0.2569112479686737,0.230885848402977,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80596923828125,0.9990000128746032,0.3061966300010681,0.2853374779224396,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8058166503906,0.975188672542572,0.27507084608078,0.1921415776014328,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8058166503906,0.973463237285614,0.2736233174800873,0.2586795091629028,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8055725097656,0.9332898259162904,0.2428248226642608,1.090811014175415,287.8062744140625,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3621520996094,287.8094177246094,1.0,0.4395869076251983,1.0,1.0,0.0,1.0,-2.470374822616577,2.470369815826416,4.912282292934833e-06,1.910946130752564,0.4289784431457519,0.4289784431457519,0.0,62.29122924804688,91.0,12625.791015625,-0.0,1122.9959716796875,1.0,283.1499938964844,287.2255554199219,292.3755798339844,293.3161315917969,293.1499938964844,293.1499938964844,283.1499938964844,18287.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799815714359283,1.0,0.0,0.0,0.7359810471534729,0.7359850406646729,3.6143209314332125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.4833984375,0.0,38.2532844543457,1895.4371337890625,0.0,449.1796875,0.2802358269691467,1.0,0.0,3.0,1.0,0.0
12389220,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8624267578125,0.9088509678840636,0.259348452091217,0.233349323272705,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8626708984375,0.9697097539901732,0.3093326091766357,0.2926561832427978,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8625183105469,0.93307363986969,0.2779529690742492,0.1943634748458862,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8625183105469,0.931593894958496,0.276921659708023,0.2620796859264374,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8623352050781,0.8910724520683289,0.2448397725820541,1.1012263298034668,287.8629150390625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3627624511719,287.8655090332031,1.0,0.4500901401042938,1.0,1.0,0.0,1.0,-2.501777172088623,2.501771926879883,5.037890332459938e-06,1.9352383613586424,0.4258524477481842,0.4258524477481842,0.0,70.09799194335938,111.0,12589.1953125,-0.0,1192.7362060546875,1.0,283.1499938964844,287.27850341796875,292.3961486816406,293.3342590332031,293.1499938964844,293.1499938964844,283.1499938964844,18203.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778640270233154,1.0,0.0,0.0,0.7251383066177368,0.725142240524292,3.5086102911918715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.44580078125,0.0,37.28254699707031,1895.4371337890625,0.0,443.4792785644531,0.2784335613250732,1.0,0.0,3.0,1.0,0.0
12389280,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8624267578125,0.9088509678840636,0.259348452091217,0.233349323272705,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8626708984375,0.9697097539901732,0.3093326091766357,0.2926561832427978,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8625183105469,0.93307363986969,0.2779529690742492,0.1943634748458862,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8625183105469,0.931593894958496,0.276921659708023,0.2620796859264374,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8623352050781,0.8910724520683289,0.2448397725820541,1.1012263298034668,287.8629150390625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3627624511719,287.8655090332031,1.0,0.4500901401042938,1.0,1.0,0.0,1.0,-2.501777172088623,2.501771926879883,5.037890332459938e-06,1.9352383613586424,0.4258524477481842,0.4258524477481842,0.0,70.09799194335938,111.0,12589.1953125,-0.0,1192.7362060546875,1.0,283.1499938964844,287.27850341796875,292.3961486816406,293.3342590332031,293.1499938964844,293.1499938964844,283.1499938964844,18203.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778640270233154,1.0,0.0,0.0,0.7251383066177368,0.725142240524292,3.5086102911918715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.44580078125,0.0,37.28254699707031,1895.4371337890625,0.0,443.4792785644531,0.2784335613250732,1.0,0.0,3.0,1.0,0.0
12389340,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9089050292969,0.8577768206596375,0.2616246342658996,0.2358869761228561,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9091186523437,0.9106927514076232,0.3123618364334106,0.2960014939308166,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.90899658203125,0.8779054284095764,0.2806918621063232,0.1966553628444671,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.90899658203125,0.8771458864212036,0.2800798416137695,0.2655771374702453,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9088134765625,0.8419401049613953,0.2467012107372284,1.1120425462722778,287.9093017578125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.36181640625,287.9114685058594,1.0,0.4636721909046173,1.0,1.0,0.0,1.0,-2.5284264087677,2.52842116355896,5.145990598975914e-06,1.955972909927368,0.424140453338623,0.424140453338623,0.0,83.41127014160156,131.0,12593.265625,-0.0,1282.396240234375,1.0,283.1499938964844,287.32196044921875,292.4178161621094,293.3563537597656,293.1499938964844,293.1499938964844,283.1499938964844,18131.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769339859485626,1.0,0.0,0.0,0.7185317873954773,0.7185357213020325,3.44497017579215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.3310546875,0.0,36.66813659667969,1895.4371337890625,0.0,440.99896240234375,0.2772463262081146,1.0,0.0,3.0,1.0,0.0
12389400,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9089050292969,0.8577768206596375,0.2616246342658996,0.2358869761228561,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9091186523437,0.9106927514076232,0.3123618364334106,0.2960014939308166,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.90899658203125,0.8779054284095764,0.2806918621063232,0.1966553628444671,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.90899658203125,0.8771458864212036,0.2800798416137695,0.2655771374702453,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9088134765625,0.8419401049613953,0.2467012107372284,1.1120425462722778,287.9093017578125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.36181640625,287.9114685058594,1.0,0.4636721909046173,1.0,1.0,0.0,1.0,-2.5284264087677,2.52842116355896,5.145990598975914e-06,1.955972909927368,0.424140453338623,0.424140453338623,0.0,83.41127014160156,131.0,12593.265625,-0.0,1282.396240234375,1.0,283.1499938964844,287.32196044921875,292.4178161621094,293.3563537597656,293.1499938964844,293.1499938964844,283.1499938964844,18131.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769339859485626,1.0,0.0,0.0,0.7185317873954773,0.7185357213020325,3.44497017579215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.3310546875,0.0,36.66813659667969,1895.4371337890625,0.0,440.99896240234375,0.2772463262081146,1.0,0.0,3.0,1.0,0.0
12389460,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94793701171875,0.8184381127357483,0.263755053281784,0.2383995056152343,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9481201171875,0.8657001852989197,0.3153802156448364,0.2994553446769714,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9480285644531,0.8365857601165771,0.2832975387573242,0.1989376991987228,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9480285644531,0.836311399936676,0.2831061780452728,0.2690634429454803,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9478759765625,0.8027529716491699,0.2484198361635208,1.12275493144989,287.94830322265625,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3601379394531,287.9501037597656,1.0,0.4790537357330322,1.0,1.0,0.0,1.0,-2.5553972721099854,2.555392026901245,5.256340955384076e-06,1.9768359661102293,0.4237899482250213,0.4237899482250213,0.0,99.6665267944336,119.0,12642.869140625,-0.0,1386.9398193359375,1.0,283.1499938964844,287.3577880859375,292.4397277832031,293.3813781738281,293.1499938964844,293.1499938964844,283.1499938964844,18066.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770929217338562,1.0,0.0,0.0,0.7158328294754028,0.715836763381958,3.4191383946335925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.068359375,0.0,36.36743927001953,1895.4371337890625,0.0,441.4218444824219,0.2766083180904388,1.0,0.0,3.0,1.0,0.0
12389520,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94793701171875,0.8184381127357483,0.263755053281784,0.2383995056152343,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9481201171875,0.8657001852989197,0.3153802156448364,0.2994553446769714,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9480285644531,0.8365857601165771,0.2832975387573242,0.1989376991987228,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9480285644531,0.836311399936676,0.2831061780452728,0.2690634429454803,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9478759765625,0.8027529716491699,0.2484198361635208,1.12275493144989,287.94830322265625,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3601379394531,287.9501037597656,1.0,0.4790537357330322,1.0,1.0,0.0,1.0,-2.5553972721099854,2.555392026901245,5.256340955384076e-06,1.9768359661102293,0.4237899482250213,0.4237899482250213,0.0,99.6665267944336,119.0,12642.869140625,-0.0,1386.9398193359375,1.0,283.1499938964844,287.3577880859375,292.4397277832031,293.3813781738281,293.1499938964844,293.1499938964844,283.1499938964844,18066.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770929217338562,1.0,0.0,0.0,0.7158328294754028,0.715836763381958,3.4191383946335925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.068359375,0.0,36.36743927001953,1895.4371337890625,0.0,441.4218444824219,0.2766083180904388,1.0,0.0,3.0,1.0,0.0
12389580,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9663391113281,0.8107390403747559,0.264898419380188,0.2395838052034378,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.96649169921875,0.8575307130813599,0.3170452117919922,0.301187664270401,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9664001464844,0.8290837407112122,0.2847062051296234,0.200044110417366,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9664001464844,0.8290260434150696,0.2847490012645721,0.2707828879356384,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9662780761719,0.7945018410682678,0.2493260651826858,1.1276295185089111,287.96661376953125,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3589172363281,287.9681091308594,1.0,0.4832496643066406,1.0,1.0,0.0,1.0,-2.568160057067871,2.568154811859131,5.309084372129291e-06,1.9867647886276243,0.4241526424884796,0.4241526424884796,0.0,104.12014770507812,119.0,12686.51171875,-0.0,1422.9779052734375,1.0,283.1499938964844,287.37457275390625,292.4520874023437,293.39654541015625,293.1499938964844,293.1499938964844,283.1499938964844,18032.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776124358177185,1.0,0.0,0.0,0.7159078121185303,0.7159117460250854,3.4198549769826065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.15673828125,0.0,36.32368850708008,1895.4371337890625,0.0,442.806884765625,0.2764710485935211,1.0,0.0,3.0,1.0,0.0
12389640,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.97857666015625,0.8093870282173157,0.2657919228076935,0.2404237389564514,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9787292480469,0.8563063144683838,0.3183486461639404,0.3024572134017944,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9786376953125,0.8278999328613281,0.28580242395401,0.2008402198553085,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9786376953125,0.8280054330825806,0.2860268950462341,0.2720330059528351,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9785461425781,0.7929727435112,0.2500236630439758,1.1309727430343628,287.9788513183594,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.35791015625,287.9801330566406,1.0,0.4852208793163299,1.0,1.0,0.0,1.0,-2.57717227935791,2.577166795730591,5.346430043573491e-06,1.9937471151351929,0.4246999025344848,0.4246999025344848,0.0,105.471923828125,107.0,12728.6416015625,-0.0,1440.7542724609375,1.0,283.1499938964844,287.3857116699219,292.4618225097656,293.4089660644531,293.1499938964844,293.1499938964844,283.1499938964844,18007.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782191216945648,1.0,0.0,0.0,0.7167088985443115,0.7167128324508667,3.4275128513172604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.45654296875,0.0,36.34760284423828,1895.4371337890625,0.0,444.4299926757813,0.2764669358730316,1.0,0.0,3.0,1.0,0.0
