time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389700,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9909362792969,0.8111556768417358,0.2668077647686004,0.2413183748722076,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9910583496094,0.8584056496620178,0.3198266625404358,0.3038350939750671,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.990966796875,0.8297456502914429,0.2870408892631531,0.2016935497522354,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.990966796875,0.8300336003303528,0.2874695360660553,0.2733818292617798,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9908752441406,0.7946016788482666,0.2508058845996856,1.1344255208969116,287.9911499023437,287.926025390625,291.75,289.4651794433594,291.7488098144531,297.3568115234375,287.9923400878906,1.0,0.4863010048866272,1.0,1.0,0.0,1.0,-2.5866990089416504,2.586693525314331,5.386044904298615e-06,2.001124858856201,0.425602525472641,0.425602525472641,0.0,105.44091796875,107.0,12790.6875,-0.0,1453.2330322265625,1.0,283.1499938964844,287.39703369140625,292.472900390625,293.423583984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791021645069122,1.0,0.0,0.0,0.7184004783630371,0.7184044122695923,3.4437107387930155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.75244140625,0.0,36.43557357788086,1895.4371337890625,0.0,446.8033142089844,0.2765698432922363,1.0,0.0,3.0,1.0,0.0
12389760,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0018005371094,0.8156735897064209,0.2678277790546417,0.2421665638685226,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0018920898437,0.8635448217391968,0.3213028013706207,0.3051594495773315,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0018310546875,0.8343416452407837,0.2882742583751678,0.2025046944618225,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0018310546875,0.8348128199577332,0.2889049351215362,0.2746713757514953,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0017395019531,0.7991196513175964,0.2515803277492523,1.1375935077667236,288.0019836425781,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.35577392578125,288.00299072265625,1.0,0.4864203333854675,1.0,1.0,0.0,1.0,-2.5956413745880127,2.5956358909606934,5.423354650702095e-06,2.0080459117889404,0.4267976582050323,0.4267976582050323,0.0,104.09658813476562,95.0,12862.53125,-0.0,1459.2001953125,1.0,283.1499938964844,287.4078369140625,292.484130859375,293.43902587890625,293.1499938964844,293.1499938964844,283.1499938964844,17953.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801884591579437,1.0,0.0,0.0,0.7209122180938721,0.7209160923957825,3.467833309400703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.63525390625,0.0,36.58713912963867,1895.4371337890625,0.0,449.7405700683594,0.2767843306064605,1.0,0.0,3.0,1.0,0.0
12389820,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01861572265625,0.8314381837844849,0.2699080109596252,0.243779718875885,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0186767578125,0.8820340037345886,0.3242537677288055,0.3076926171779632,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0186462402344,0.8509319424629211,0.2907153069972992,0.2040304243564605,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0186462402344,0.8518010973930359,0.2917456924915313,0.2771147787570953,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0185852050781,0.8152039647102356,0.2531085014343261,1.1433027982711792,288.01873779296875,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3537292480469,288.0194396972656,1.0,0.4845661520957947,1.0,1.0,0.0,1.0,-2.6122546195983887,2.6122491359710693,5.492995114764199e-06,2.0208957195281982,0.4300289750099182,0.4300289750099182,0.0,98.5300521850586,83.0,13032.9326171875,-0.0,1456.7020263671875,1.0,283.1499938964844,287.4239501953125,292.5072631835937,293.4722595214844,293.1499938964844,293.1499938964844,283.1499938964844,17900.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829859733581543,1.0,0.0,0.0,0.7283187508583069,0.7283226847648621,3.5394553066225853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.68505859375,0.0,37.07725524902344,1895.4371337890625,0.0,457.3960571289063,0.2775392830371856,1.0,0.0,3.0,1.0,0.0
12389880,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01861572265625,0.8314381837844849,0.2699080109596252,0.243779718875885,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0186767578125,0.8820340037345886,0.3242537677288055,0.3076926171779632,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0186462402344,0.8509319424629211,0.2907153069972992,0.2040304243564605,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0186462402344,0.8518010973930359,0.2917456924915313,0.2771147787570953,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0185852050781,0.8152039647102356,0.2531085014343261,1.1433027982711792,288.01873779296875,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3537292480469,288.0194396972656,1.0,0.4845661520957947,1.0,1.0,0.0,1.0,-2.6122546195983887,2.6122491359710693,5.492995114764199e-06,2.0208957195281982,0.4300289750099182,0.4300289750099182,0.0,98.5300521850586,83.0,13032.9326171875,-0.0,1456.7020263671875,1.0,283.1499938964844,287.4239501953125,292.5072631835937,293.4722595214844,293.1499938964844,293.1499938964844,283.1499938964844,17900.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829859733581543,1.0,0.0,0.0,0.7283187508583069,0.7283226847648621,3.5394553066225853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.68505859375,0.0,37.07725524902344,1895.4371337890625,0.0,457.3960571289063,0.2775392830371856,1.0,0.0,3.0,1.0,0.0
12389940,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.029296875,0.8570147752761841,0.2720986604690552,0.2453914880752563,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0293273925781,0.9121965765953064,0.3272109627723694,0.3101326823234558,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.029296875,0.8783518075942993,0.2930920124053955,0.205442264676094,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.029296875,0.8796895742416382,0.2945187985897064,0.2794003784656524,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0292663574219,0.839279055595398,0.2546048164367676,1.1484084129333496,288.02935791015625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.35174560546875,288.02978515625,1.0,0.4808633923530578,1.0,1.0,0.0,1.0,-2.627702236175537,2.6276967525482178,5.558132215810474e-06,2.032835960388184,0.4343367516994476,0.4343367516994476,0.0,90.42403411865234,71.0,13238.46875,-0.0,1441.194091796875,1.0,283.1499938964844,287.4327392578125,292.53106689453125,293.5082702636719,293.1499938964844,293.1499938964844,283.1499938964844,17850.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865627586841583,1.0,0.0,0.0,0.7388319373130798,0.7388358116149902,3.642375645540597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.36376953125,0.0,37.815826416015625,1895.4371337890625,0.0,467.3786926269531,0.2787206172943115,1.0,0.0,3.0,1.0,0.0
12390000,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.029296875,0.8570147752761841,0.2720986604690552,0.2453914880752563,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0293273925781,0.9121965765953064,0.3272109627723694,0.3101326823234558,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.029296875,0.8783518075942993,0.2930920124053955,0.205442264676094,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.029296875,0.8796895742416382,0.2945187985897064,0.2794003784656524,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0292663574219,0.839279055595398,0.2546048164367676,1.1484084129333496,288.02935791015625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.35174560546875,288.02978515625,1.0,0.4808633923530578,1.0,1.0,0.0,1.0,-2.627702236175537,2.6276967525482178,5.558132215810474e-06,2.032835960388184,0.4343367516994476,0.4343367516994476,0.0,90.42403411865234,71.0,13238.46875,-0.0,1441.194091796875,1.0,283.1499938964844,287.4327392578125,292.53106689453125,293.5082702636719,293.1499938964844,293.1499938964844,283.1499938964844,17850.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865627586841583,1.0,0.0,0.0,0.7388319373130798,0.7388358116149902,3.642375645540597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.36376953125,0.0,37.815826416015625,1895.4371337890625,0.0,467.3786926269531,0.2787206172943115,1.0,0.0,3.0,1.0,0.0
12390060,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0343933105469,0.8971774578094482,0.274346262216568,0.2470117807388305,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0343933105469,0.9605264663696288,0.3301567137241363,0.3125075101852417,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0343933105469,0.9215323328971864,0.2954111695289612,0.2067690640687942,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0343933105469,0.9235990047454834,0.2972310781478882,0.2815676927566528,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0343933105469,0.8766348361968994,0.256060242652893,1.1530630588531494,288.034423828125,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3497314453125,288.0345764160156,1.0,0.476033866405487,1.0,1.0,0.0,1.0,-2.6422955989837646,2.642289876937866,5.620009233098244e-06,2.044111013412476,0.4396710395812988,0.4396710395812988,0.0,80.79967498779297,59.0,13478.9638671875,-0.0,1417.4903564453125,1.0,283.1499938964844,287.4347839355469,292.5555725097656,293.5469665527344,293.1499938964844,293.1499938964844,283.1499938964844,17799.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908415973186493,1.0,0.0,0.0,0.7524041533470154,0.7524080872535706,3.77742495061284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.701171875,0.0,38.8076286315918,1895.4371337890625,0.0,479.6145935058594,0.2803259491920471,1.0,0.0,3.0,1.0,0.0
12390120,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0343933105469,0.8971774578094482,0.274346262216568,0.2470117807388305,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0343933105469,0.9605264663696288,0.3301567137241363,0.3125075101852417,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0343933105469,0.9215323328971864,0.2954111695289612,0.2067690640687942,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0343933105469,0.9235990047454834,0.2972310781478882,0.2815676927566528,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0343933105469,0.8766348361968994,0.256060242652893,1.1530630588531494,288.034423828125,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3497314453125,288.0345764160156,1.0,0.476033866405487,1.0,1.0,0.0,1.0,-2.6422955989837646,2.642289876937866,5.620009233098244e-06,2.044111013412476,0.4396710395812988,0.4396710395812988,0.0,80.79967498779297,59.0,13478.9638671875,-0.0,1417.4903564453125,1.0,283.1499938964844,287.4347839355469,292.5555725097656,293.5469665527344,293.1499938964844,293.1499938964844,283.1499938964844,17799.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908415973186493,1.0,0.0,0.0,0.7524041533470154,0.7524080872535706,3.77742495061284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.701171875,0.0,38.8076286315918,1895.4371337890625,0.0,479.6145935058594,0.2803259491920471,1.0,0.0,3.0,1.0,0.0
12390180,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0329895019531,0.9540110230445862,0.2765823304653168,0.2486796975135803,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0329284667969,0.9990000128746032,0.33326056599617,0.3065495193004608,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.032958984375,0.977583348751068,0.2976470291614532,0.2080761790275573,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.032958984375,0.97965806722641,0.299858033657074,0.2837059199810028,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03302001953125,0.9288532137870787,0.2574415802955627,1.157634973526001,288.0328674316406,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.347900390625,288.031982421875,1.0,0.4700648784637451,1.0,1.0,0.0,1.0,-2.646812438964844,2.6468069553375244,5.640102244797163e-06,2.048023462295532,0.4459633529186249,0.4459633529186249,0.0,71.66992950439453,79.0,13739.1201171875,-0.0,1382.3250732421875,1.0,283.1499938964844,287.4295959472656,292.5809326171875,293.58843994140625,293.1499938964844,293.1499938964844,283.1499938964844,17747.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957655072212219,1.0,0.0,0.0,0.7690053582191467,0.7690093517303467,3.945955739936835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.64404296875,0.0,40.062782287597656,1895.4371337890625,0.0,494.10302734375,0.2823599576950073,1.0,0.0,3.0,1.0,0.0
12390240,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0329895019531,0.9540110230445862,0.2765823304653168,0.2486796975135803,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0329284667969,0.9990000128746032,0.33326056599617,0.3065495193004608,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.032958984375,0.977583348751068,0.2976470291614532,0.2080761790275573,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.032958984375,0.97965806722641,0.299858033657074,0.2837059199810028,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03302001953125,0.9288532137870787,0.2574415802955627,1.157634973526001,288.0328674316406,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.347900390625,288.031982421875,1.0,0.4700648784637451,1.0,1.0,0.0,1.0,-2.646812438964844,2.6468069553375244,5.640102244797163e-06,2.048023462295532,0.4459633529186249,0.4459633529186249,0.0,71.66992950439453,79.0,13739.1201171875,-0.0,1382.3250732421875,1.0,283.1499938964844,287.4295959472656,292.5809326171875,293.58843994140625,293.1499938964844,293.1499938964844,283.1499938964844,17747.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957655072212219,1.0,0.0,0.0,0.7690053582191467,0.7690093517303467,3.945955739936835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.64404296875,0.0,40.062782287597656,1895.4371337890625,0.0,494.10302734375,0.2823599576950073,1.0,0.0,3.0,1.0,0.0
12390300,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.025146484375,0.9589478969573976,0.2776785492897033,0.2496369034051895,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0251159667969,0.9990000128746032,0.3355939984321594,0.3033056557178497,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0251159667969,0.9817245602607728,0.2987168431282043,0.2088105678558349,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0251159667969,0.9839001893997192,0.301126092672348,0.2848854064941406,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0251770019531,0.9335924983024596,0.2580962181091308,1.160470724105835,288.0250549316406,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3500061035156,288.0247497558594,1.0,0.4708500504493713,1.0,1.0,0.0,1.0,-2.649730920791626,2.6497251987457275,5.651525952998782e-06,2.0497870445251465,0.44936004281044,0.44936004281044,0.0,71.2213134765625,79.0,13877.9599609375,-0.0,1384.189697265625,1.0,283.1499938964844,287.4208374023437,292.59375,293.6095275878906,293.1499938964844,293.1499938964844,283.1499938964844,17724.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984220564365387,1.0,0.0,0.0,0.7782273292541504,0.7782313227653503,4.041163492729538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.50830078125,0.0,40.781192779541016,1895.4371337890625,0.0,502.1057739257813,0.2835248410701751,1.0,0.0,3.0,1.0,0.0
12390360,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0229797363281,0.9556622505187988,0.2788005471229553,0.2506544589996338,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0229797363281,0.9990000128746032,0.3377413153648376,0.3075022101402282,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0229797363281,0.9787810444831848,0.2997699379920959,0.2095684558153152,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0229797363281,0.9811968207359314,0.302379161119461,0.2860991060733795,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0229797363281,0.9295649528503418,0.2587471306324005,1.1635180711746216,288.0229797363281,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3515625,288.0230712890625,1.0,0.4735903739929199,1.0,1.0,0.0,1.0,-2.662010669708252,2.662004947662353,5.703659098799108e-06,2.059108018875122,0.4530653655529022,0.4530653655529022,0.0,72.33177947998047,99.0,14045.65234375,-0.0,1405.5989990234375,1.0,283.1499938964844,287.4143981933594,292.6065368652344,293.6310729980469,293.1499938964844,293.1499938964844,283.1499938964844,17697.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011531114578247,1.0,0.0,0.0,0.788304328918457,0.788308322429657,4.146496479506823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.3271484375,0.0,41.57474136352539,1895.4371337890625,0.0,510.4719848632813,0.2848035395145416,1.0,0.0,3.0,1.0,0.0
12390420,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.02606201171875,0.9207347631454468,0.2810773253440857,0.2529147565364837,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02606201171875,0.9845103621482848,0.3402217328548431,0.3220996558666229,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02606201171875,0.9462871551513672,0.3018131852149963,0.2111842930316925,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.02606201171875,0.9496450424194336,0.3048216104507446,0.2886629402637481,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0260925292969,0.8955634236335754,0.2599914371967315,1.1703338623046875,288.0260314941406,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3467712402344,288.0257873535156,1.0,0.4835017919540405,1.0,1.0,0.0,1.0,-2.6950998306274414,2.695093870162964,5.846393378305947e-06,2.084730863571167,0.4613820612430572,0.4613820612430572,0.0,79.53375244140625,119.0,14429.5947265625,-0.0,1483.7410888671875,1.0,283.1499938964844,287.4077453613281,292.634521484375,293.679931640625,293.1499938964844,293.1499938964844,283.1499938964844,17633.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071473717689514,1.0,0.0,0.0,0.811366081237793,0.8113700747489929,4.39265548379808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.69970703125,0.0,43.43006896972656,1895.4371337890625,0.0,529.33984375,0.2877609133720398,1.0,0.0,3.0,1.0,0.0
12390480,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.02606201171875,0.9207347631454468,0.2810773253440857,0.2529147565364837,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02606201171875,0.9845103621482848,0.3402217328548431,0.3220996558666229,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02606201171875,0.9462871551513672,0.3018131852149963,0.2111842930316925,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.02606201171875,0.9496450424194336,0.3048216104507446,0.2886629402637481,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0260925292969,0.8955634236335754,0.2599914371967315,1.1703338623046875,288.0260314941406,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3467712402344,288.0257873535156,1.0,0.4835017919540405,1.0,1.0,0.0,1.0,-2.6950998306274414,2.695093870162964,5.846393378305947e-06,2.084730863571167,0.4613820612430572,0.4613820612430572,0.0,79.53375244140625,119.0,14429.5947265625,-0.0,1483.7410888671875,1.0,283.1499938964844,287.4077453613281,292.634521484375,293.679931640625,293.1499938964844,293.1499938964844,283.1499938964844,17633.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071473717689514,1.0,0.0,0.0,0.811366081237793,0.8113700747489929,4.39265548379808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.69970703125,0.0,43.43006896972656,1895.4371337890625,0.0,529.33984375,0.2877609133720398,1.0,0.0,3.0,1.0,0.0
12390540,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0167541503906,0.8683072328567505,0.2832459509372711,0.2553780972957611,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0166931152344,0.9281631112098694,0.342342734336853,0.3245379626750946,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0167541503906,0.8889918923377991,0.3036712110042572,0.2128948718309402,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0167236328125,0.8922746777534485,0.3070819973945617,0.2913563847541809,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01678466796875,0.8459131717681885,0.261046290397644,1.177737593650818,288.01666259765625,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3398132324219,288.01617431640625,1.0,0.4960522949695587,1.0,1.0,0.0,1.0,-2.7155745029449463,2.7155685424804688,5.93571121498826e-06,2.100639820098877,0.4705812036991119,0.4705812036991119,0.0,93.5693130493164,139.0,14828.056640625,-0.0,1577.0120849609375,1.0,283.1499938964844,287.39044189453125,292.66552734375,293.73468017578125,293.1499938964844,293.1499938964844,283.1499938964844,17568.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141974687576294,1.0,0.0,0.0,0.8378546833992004,0.8378587365150452,4.684150312073143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.93994140625,0.0,45.65093612670898,1895.4371337890625,0.0,552.4486694335938,0.2912651300430298,1.0,0.0,3.0,1.0,0.0
12390600,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0167541503906,0.8683072328567505,0.2832459509372711,0.2553780972957611,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0166931152344,0.9281631112098694,0.342342734336853,0.3245379626750946,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0167541503906,0.8889918923377991,0.3036712110042572,0.2128948718309402,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0167236328125,0.8922746777534485,0.3070819973945617,0.2913563847541809,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01678466796875,0.8459131717681885,0.261046290397644,1.177737593650818,288.01666259765625,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3398132324219,288.01617431640625,1.0,0.4960522949695587,1.0,1.0,0.0,1.0,-2.7155745029449463,2.7155685424804688,5.93571121498826e-06,2.100639820098877,0.4705812036991119,0.4705812036991119,0.0,93.5693130493164,139.0,14828.056640625,-0.0,1577.0120849609375,1.0,283.1499938964844,287.39044189453125,292.66552734375,293.73468017578125,293.1499938964844,293.1499938964844,283.1499938964844,17568.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141974687576294,1.0,0.0,0.0,0.8378546833992004,0.8378587365150452,4.684150312073143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.93994140625,0.0,45.65093612670898,1895.4371337890625,0.0,552.4486694335938,0.2912651300430298,1.0,0.0,3.0,1.0,0.0
12390660,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0028076171875,0.8290287256240845,0.285304456949234,0.2578423917293548,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0027160644531,0.8809903264045715,0.3447079062461853,0.3273560702800751,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0027770996094,0.8468198180198669,0.3053595423698425,0.2145648300647735,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0027770996094,0.8500759601593018,0.3091749250888824,0.2939980328083038,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0028381347656,0.8073347806930542,0.2619342803955078,1.1848889589309692,288.002685546875,287.280517578125,292.2705383300781,289.65777587890625,292.2691955566406,297.3339538574219,288.0020751953125,1.0,0.5101141929626465,1.0,1.0,0.0,1.0,-2.7356982231140137,2.735692262649536,6.0239685808483046e-06,2.1161868572235107,0.4806691110134125,0.4806691110134125,0.0,110.34801483154295,142.0,15270.83203125,-0.0,1684.156494140625,1.0,283.1499938964844,287.36688232421875,292.69683837890625,293.79180908203125,293.1499938964844,293.1499938964844,283.1499938964844,17498.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220327377319336,1.0,0.0,0.0,0.8678256869316101,0.8678297996520996,5.0252587868726564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.9658203125,0.0,48.27326965332031,1895.4371337890625,0.0,579.3431396484375,0.2953465580940246,1.0,0.0,3.0,1.0,0.0
12390720,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0028076171875,0.8290287256240845,0.285304456949234,0.2578423917293548,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0027160644531,0.8809903264045715,0.3447079062461853,0.3273560702800751,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0027770996094,0.8468198180198669,0.3053595423698425,0.2145648300647735,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0027770996094,0.8500759601593018,0.3091749250888824,0.2939980328083038,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0028381347656,0.8073347806930542,0.2619342803955078,1.1848889589309692,288.002685546875,287.280517578125,292.2705383300781,289.65777587890625,292.2691955566406,297.3339538574219,288.0020751953125,1.0,0.5101141929626465,1.0,1.0,0.0,1.0,-2.7356982231140137,2.735692262649536,6.0239685808483046e-06,2.1161868572235107,0.4806691110134125,0.4806691110134125,0.0,110.34801483154295,142.0,15270.83203125,-0.0,1684.156494140625,1.0,283.1499938964844,287.36688232421875,292.69683837890625,293.79180908203125,293.1499938964844,293.1499938964844,283.1499938964844,17498.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220327377319336,1.0,0.0,0.0,0.8678256869316101,0.8678297996520996,5.0252587868726564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.9658203125,0.0,48.27326965332031,1895.4371337890625,0.0,579.3431396484375,0.2953465580940246,1.0,0.0,3.0,1.0,0.0
12390780,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9917907714844,0.8153186440467834,0.2866089344024658,0.2592895030975342,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.99169921875,0.8652321100234985,0.3462681770324707,0.3291102349758148,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.99176025390625,0.8323913216590881,0.3063543736934662,0.215495303273201,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99176025390625,0.8357031941413879,0.3104278445243835,0.295501172542572,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9918518066406,0.7920694351196289,0.2624271214008331,1.1886048316955566,287.9916381835937,287.2269897460937,292.313720703125,289.6761474609375,292.3123474121094,297.3304443359375,287.9908142089844,1.0,0.516558051109314,1.0,1.0,0.0,1.0,-2.7469396591186523,2.746933460235596,6.073625172575703e-06,2.1249051094055176,0.4875807464122772,0.4875807464122772,0.0,118.33918762207033,142.0,15577.6083984375,-0.0,1738.205322265625,1.0,283.1499938964844,287.3508605957031,292.7173156738281,293.8301696777344,293.1499938964844,293.1499938964844,283.1499938964844,17449.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273824334144592,1.0,0.0,0.0,0.8889155387878418,0.8889197111129761,5.272474368211989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.671875,0.0,50.18827438354492,1895.4371337890625,0.0,598.4671630859375,0.2982872426509857,1.0,0.0,3.0,1.0,0.0
12390840,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9845275878906,0.8096370697021484,0.2873495519161224,0.2600777745246887,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.98443603515625,0.8590452075004578,0.3471564054489136,0.3300764858722687,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9844970703125,0.8266195058822632,0.3068907558917999,0.2159763127565384,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9844970703125,0.8300057649612427,0.3111083507537842,0.2962886095046997,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9845886230469,0.785827100276947,0.2626855671405792,1.1904447078704834,287.9843444824219,287.1965637207031,292.3382568359375,289.6867370605469,292.3368835449219,297.3285827636719,287.98345947265625,1.0,0.5196672081947327,1.0,1.0,0.0,1.0,-2.752784490585327,2.7527782917022705,6.099497113609687e-06,2.129425525665283,0.4916151762008667,0.4916151762008667,0.0,121.9966812133789,130.0,15756.7763671875,-0.0,1764.142578125,1.0,283.1499938964844,287.3407287597656,292.7290954589844,293.8524169921875,293.1499938964844,293.1499938964844,283.1499938964844,17420.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530506432056427,1.0,0.0,0.0,0.9014370441436768,0.901441216468811,5.422059246029678e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.576171875,0.0,51.35357666015625,1895.4371337890625,0.0,609.9291381835938,0.300060898065567,1.0,0.0,3.0,1.0,0.0
12390900,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9731140136719,0.8073078989982605,0.2883835136890411,0.2610666155815124,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9729919433594,0.8565943241119385,0.3483971357345581,0.3313101530075073,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9730834960937,0.8240956664085388,0.307613730430603,0.2165400683879852,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9730834960937,0.8276271224021912,0.3120295107364654,0.2972395420074463,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9731750488281,0.782916784286499,0.2630255818367004,1.1923489570617676,287.9729309082031,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.3261413574219,287.97186279296875,1.0,0.5215408802032471,1.0,1.0,0.0,1.0,-2.759568452835083,2.7595622539520264,6.1296491367102135e-06,2.134697675704956,0.4973880052566528,0.4973880052566528,0.0,124.05272674560548,130.0,16011.9765625,-0.0,1784.077880859375,1.0,283.1499938964844,287.32537841796875,292.7457275390625,293.8840637207031,293.1499938964844,293.1499938964844,283.1499938964844,17379.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349727272987366,1.0,0.0,0.0,0.9196253418922424,0.9196295738220216,5.643068590188705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.1640625,0.0,53.08433532714844,1895.4371337890625,0.0,626.701416015625,0.3026734590530395,1.0,0.0,3.0,1.0,0.0
12390960,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9600830078125,0.8085367679595947,0.2894272208213806,0.2619896829128265,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9599304199219,0.8578650951385498,0.3496472239494324,0.3324752151966095,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96002197265625,0.824938952922821,0.3083208203315735,0.2170325070619583,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96002197265625,0.8286245465278625,0.3129318952560425,0.2980914413928985,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.96014404296875,0.7835162878036499,0.2633519470691681,1.19380784034729,287.9598388671875,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.3238830566406,287.9586486816406,1.0,0.5222057700157166,1.0,1.0,0.0,1.0,-2.765448570251465,2.765442371368408,6.155801202112343e-06,2.139247179031372,0.5033493638038635,0.5033493638038635,0.0,124.11959838867188,118.0,16275.3251953125,-0.0,1793.3450927734375,1.0,283.1499938964844,287.3084411621094,292.7626342773437,293.9164733886719,293.1499938964844,293.1499938964844,283.1499938964844,17336.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395717620849609,1.0,0.0,0.0,0.9387412667274476,0.9387455582618712,5.880107778466481e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.22705078125,0.0,54.95328903198242,1895.4371337890625,0.0,644.4566040039062,0.3054658770561218,1.0,0.0,3.0,1.0,0.0
12391020,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9302062988281,0.8178383111953735,0.2915346622467041,0.2637141048908233,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9300231933594,0.8680030107498169,0.3521672785282135,0.3346765339374542,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9301452636719,0.8333781361579895,0.3096973896026611,0.2178778350353241,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9301147460937,0.8374261856079102,0.3146909475326538,0.2995984554290771,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9302978515625,0.791768491268158,0.2639735639095306,1.195858597755432,287.929931640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.31988525390625,287.92852783203125,1.0,0.5208723545074463,1.0,1.0,0.0,1.0,-2.7754602432250977,2.775454044342041,6.200428742886288e-06,2.1469802856445312,0.5158265829086304,0.5158265829086304,0.0,120.37562561035156,106.0,16827.677734375,-0.0,1790.947021484375,1.0,283.1499938964844,287.2704772949219,292.7972412109375,293.9835205078125,293.1499938964844,293.1499938964844,283.1499938964844,17245.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491015911102295,1.0,0.0,0.0,0.9798178672790528,0.9798221588134766,6.405958430377724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.88916015625,0.0,59.14568328857422,1895.4371337890625,0.0,682.8609008789062,0.3116224110126495,1.0,0.0,3.0,1.0,0.0
12391080,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9302062988281,0.8178383111953735,0.2915346622467041,0.2637141048908233,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9300231933594,0.8680030107498169,0.3521672785282135,0.3346765339374542,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9301452636719,0.8333781361579895,0.3096973896026611,0.2178778350353241,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9301147460937,0.8374261856079102,0.3146909475326538,0.2995984554290771,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9302978515625,0.791768491268158,0.2639735639095306,1.195858597755432,287.929931640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.31988525390625,287.92852783203125,1.0,0.5208723545074463,1.0,1.0,0.0,1.0,-2.7754602432250977,2.775454044342041,6.200428742886288e-06,2.1469802856445312,0.5158265829086304,0.5158265829086304,0.0,120.37562561035156,106.0,16827.677734375,-0.0,1790.947021484375,1.0,283.1499938964844,287.2704772949219,292.7972412109375,293.9835205078125,293.1499938964844,293.1499938964844,283.1499938964844,17245.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491015911102295,1.0,0.0,0.0,0.9798178672790528,0.9798221588134766,6.405958430377724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.88916015625,0.0,59.14568328857422,1895.4371337890625,0.0,682.8609008789062,0.3116224110126495,1.0,0.0,3.0,1.0,0.0
12391140,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8959655761719,0.8339861631393433,0.2936517596244812,0.2653281390666961,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8957824707031,0.8866887092590332,0.3547018468379974,0.3367646336555481,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8959045410156,0.8493070602416992,0.3110256493091583,0.2185935080051422,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8958740234375,0.8538853526115417,0.3163918554782867,0.3009204566478729,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.89605712890625,0.8075553178787231,0.264556735754013,1.197118639945984,287.8956604003906,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163757324219,287.89410400390625,1.0,0.5172176361083984,1.0,1.0,0.0,1.0,-2.78387451171875,2.7838683128356934,6.238033165573143e-06,2.1534671783447266,0.5290220379829407,0.5290220379829407,0.0,113.2745361328125,94.0,17414.587890625,-0.0,1770.135986328125,1.0,283.1499938964844,287.2278137207031,292.833251953125,294.0538330078125,293.1499938964844,293.1499938964844,283.1499938964844,17145.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590075850486755,1.0,0.0,0.0,1.0248117446899414,1.0248161554336548,7.007798075164828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.7666015625,0.0,64.02397155761719,1895.4371337890625,0.0,725.18017578125,0.318602979183197,1.0,0.0,3.0,1.0,0.0
12391200,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8959655761719,0.8339861631393433,0.2936517596244812,0.2653281390666961,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8957824707031,0.8866887092590332,0.3547018468379974,0.3367646336555481,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8959045410156,0.8493070602416992,0.3110256493091583,0.2185935080051422,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8958740234375,0.8538853526115417,0.3163918554782867,0.3009204566478729,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.89605712890625,0.8075553178787231,0.264556735754013,1.197118639945984,287.8956604003906,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163757324219,287.89410400390625,1.0,0.5172176361083984,1.0,1.0,0.0,1.0,-2.78387451171875,2.7838683128356934,6.238033165573143e-06,2.1534671783447266,0.5290220379829407,0.5290220379829407,0.0,113.2745361328125,94.0,17414.587890625,-0.0,1770.135986328125,1.0,283.1499938964844,287.2278137207031,292.833251953125,294.0538330078125,293.1499938964844,293.1499938964844,283.1499938964844,17145.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590075850486755,1.0,0.0,0.0,1.0248117446899414,1.0248161554336548,7.007798075164828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.7666015625,0.0,64.02397155761719,1895.4371337890625,0.0,725.18017578125,0.318602979183197,1.0,0.0,3.0,1.0,0.0
12391260,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8576965332031,0.8576503992080688,0.2957922220230102,0.2668813467025757,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8575134277344,0.914503812789917,0.3572561144828796,0.3387903869152069,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8576354980469,0.8733695149421692,0.3122923076152801,0.2192143350839615,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8576354980469,0.8786280155181885,0.3180248439311981,0.3021065890789032,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578186035156,0.8289822936058044,0.2650970816612243,1.1978353261947632,287.8573913574219,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3133239746094,287.8556213378906,1.0,0.5121715068817139,1.0,1.0,0.0,1.0,-2.7912096977233887,2.791203498840332,6.270887297432637e-06,2.1591126918792725,0.5428981781005859,0.5428981781005859,0.0,104.21356201171876,82.0,18034.13671875,-0.0,1738.2208251953125,1.0,283.1499938964844,287.1807861328125,292.87060546875,294.1275634765625,293.1499938964844,293.1499938964844,283.1499938964844,17036.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693343877792358,1.0,0.0,0.0,1.0738554000854492,1.073859930038452,7.694582393469318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.8828125,0.0,69.69869995117188,1895.4371337890625,0.0,772.0238037109375,0.3264825344085693,1.0,0.0,3.0,1.0,0.0
12391320,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8576965332031,0.8576503992080688,0.2957922220230102,0.2668813467025757,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8575134277344,0.914503812789917,0.3572561144828796,0.3387903869152069,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8576354980469,0.8733695149421692,0.3122923076152801,0.2192143350839615,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8576354980469,0.8786280155181885,0.3180248439311981,0.3021065890789032,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578186035156,0.8289822936058044,0.2650970816612243,1.1978353261947632,287.8573913574219,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3133239746094,287.8556213378906,1.0,0.5121715068817139,1.0,1.0,0.0,1.0,-2.7912096977233887,2.791203498840332,6.270887297432637e-06,2.1591126918792725,0.5428981781005859,0.5428981781005859,0.0,104.21356201171876,82.0,18034.13671875,-0.0,1738.2208251953125,1.0,283.1499938964844,287.1807861328125,292.87060546875,294.1275634765625,293.1499938964844,293.1499938964844,283.1499938964844,17036.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693343877792358,1.0,0.0,0.0,1.0738554000854492,1.073859930038452,7.694582393469318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.8828125,0.0,69.69869995117188,1895.4371337890625,0.0,772.0238037109375,0.3264825344085693,1.0,0.0,3.0,1.0,0.0
12391380,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8152160644531,0.8920904994010925,0.297974556684494,0.2684364020824432,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.81500244140625,0.9561152458190918,0.3598419427871704,0.3408043980598449,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8151550292969,0.9080781936645508,0.3134767711162567,0.2197475135326385,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81512451171875,0.9144645929336548,0.3195740282535553,0.3031721413135528,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8153381347656,0.8588327169418335,0.2655860781669616,1.198124647140503,287.8148498535156,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3106994628906,287.8129272460937,1.0,0.5062762498855591,1.0,1.0,0.0,1.0,-2.79776930809021,2.797762870788574,6.3003276409290265e-06,2.1641554832458496,0.5574014782905579,0.5574014782905579,0.0,94.01083374023438,70.0,18682.560546875,-0.0,1699.5137939453125,1.0,283.1499938964844,287.1293029785156,292.9084167480469,294.2037658691406,293.1499938964844,293.1499938964844,283.1499938964844,16918.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801252126693726,1.0,0.0,0.0,1.1270349025726318,1.127039670944214,8.475556256826169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.87939453125,0.0,76.29622650146484,1895.4371337890625,0.0,824.0862426757812,0.3353303670883178,1.0,0.0,3.0,1.0,0.0
12391440,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8152160644531,0.8920904994010925,0.297974556684494,0.2684364020824432,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.81500244140625,0.9561152458190918,0.3598419427871704,0.3408043980598449,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8151550292969,0.9080781936645508,0.3134767711162567,0.2197475135326385,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81512451171875,0.9144645929336548,0.3195740282535553,0.3031721413135528,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8153381347656,0.8588327169418335,0.2655860781669616,1.198124647140503,287.8148498535156,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3106994628906,287.8129272460937,1.0,0.5062762498855591,1.0,1.0,0.0,1.0,-2.79776930809021,2.797762870788574,6.3003276409290265e-06,2.1641554832458496,0.5574014782905579,0.5574014782905579,0.0,94.01083374023438,70.0,18682.560546875,-0.0,1699.5137939453125,1.0,283.1499938964844,287.1293029785156,292.9084167480469,294.2037658691406,293.1499938964844,293.1499938964844,283.1499938964844,16918.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801252126693726,1.0,0.0,0.0,1.1270349025726318,1.127039670944214,8.475556256826169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.87939453125,0.0,76.29622650146484,1895.4371337890625,0.0,824.0862426757812,0.3353303670883178,1.0,0.0,3.0,1.0,0.0
12391500,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7924194335937,0.9154126048088074,0.2990595400333404,0.2692040801048279,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9793203473091124,0.3611357808113098,0.3418049812316894,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7923583984375,0.933113932609558,0.3140382170677185,0.2199850976467132,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7923278808594,0.9401066303253174,0.320316880941391,0.3036648035049438,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7925720214844,0.879159152507782,0.2658082544803619,1.198124885559082,287.79205322265625,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3094482421875,287.7900390625,1.0,0.5031099319458008,1.0,1.0,0.0,1.0,-2.8007726669311523,2.800766468048096,6.313827270787442e-06,2.1664628982543945,0.564876914024353,0.564876914024353,0.0,88.64019775390625,70.0,19016.9453125,-0.0,1678.389892578125,1.0,283.1499938964844,287.1019592285156,292.92724609375,294.2424621582031,293.1499938964844,293.1499938964844,283.1499938964844,16857.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856615304946899,1.0,0.0,0.0,1.155217170715332,1.155221939086914,8.904729753567153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.51220703125,0.0,79.98786163330078,1895.4371337890625,0.0,852.0803833007812,0.3401396870613098,1.0,0.0,3.0,1.0,0.0
