time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391560,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7686767578125,0.944716453552246,0.3001307249069214,0.269969493150711,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684631347656,0.9990000128746032,0.3624357283115387,0.3415059745311737,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76861572265625,0.9611648321151732,0.3145762085914612,0.2202128022909164,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.76861572265625,0.9676701426506042,0.3210355341434479,0.3041434288024902,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.76885986328125,0.9032130837440492,0.266011506319046,1.1980831623077393,287.768310546875,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.30816650390625,287.76611328125,1.0,0.4997735321521759,1.0,1.0,0.0,1.0,-2.802343368530273,2.8023369312286377,6.321314685919788e-06,2.167862892150879,0.572492778301239,0.572492778301239,0.0,83.37744140625,88.0,19355.37109375,-0.0,1655.473388671875,1.0,283.1499938964844,287.0735778808594,292.9460144042969,294.281494140625,293.1499938964844,293.1499938964844,283.1499938964844,16794.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912675261497498,1.0,0.0,0.0,1.1844631433486938,1.184467911720276,9.361307462540937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.5263671875,0.0,83.96575164794922,1895.4371337890625,0.0,881.3405151367188,0.3452121913433075,1.0,0.0,3.0,1.0,0.0
12391620,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7177429199219,0.945877194404602,0.3021852374076843,0.2718379199504852,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.717529296875,0.9990000128746032,0.365537017583847,0.3429656624794006,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7176818847656,0.9610230326652528,0.3155554234981537,0.2209196388721466,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7176513671875,0.967872440814972,0.3223796188831329,0.3054424822330475,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7178955078125,0.9025036096572876,0.2663429081439972,1.1996984481811523,287.7173767089844,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3074645996094,287.7155456542969,1.0,0.502038300037384,1.0,1.0,0.0,1.0,-2.8104074001312256,2.81040096282959,6.35679953120416e-06,2.173668384552002,0.5880892872810364,0.5880892872810364,0.0,83.88482666015625,106.0,20058.2578125,-0.0,1670.130126953125,1.0,283.1499938964844,287.013427734375,292.9829406738281,294.35955810546875,293.1499938964844,293.1499938964844,283.1499938964844,16665.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025693416595459,1.0,0.0,0.0,1.2460310459136963,1.2460360527038574,1.0359794799796873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.34423828125,0.0,92.84635925292967,1895.4371337890625,0.0,943.201416015625,0.3561457097530365,1.0,0.0,3.0,1.0,0.0
12391680,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7177429199219,0.945877194404602,0.3021852374076843,0.2718379199504852,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.717529296875,0.9990000128746032,0.365537017583847,0.3429656624794006,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7176818847656,0.9610230326652528,0.3155554234981537,0.2209196388721466,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7176513671875,0.967872440814972,0.3223796188831329,0.3054424822330475,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7178955078125,0.9025036096572876,0.2663429081439972,1.1996984481811523,287.7173767089844,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3074645996094,287.7155456542969,1.0,0.502038300037384,1.0,1.0,0.0,1.0,-2.8104074001312256,2.81040096282959,6.35679953120416e-06,2.173668384552002,0.5880892872810364,0.5880892872810364,0.0,83.88482666015625,106.0,20058.2578125,-0.0,1670.130126953125,1.0,283.1499938964844,287.013427734375,292.9829406738281,294.35955810546875,293.1499938964844,293.1499938964844,283.1499938964844,16665.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025693416595459,1.0,0.0,0.0,1.2460310459136963,1.2460360527038574,1.0359794799796873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.34423828125,0.0,92.84635925292967,1895.4371337890625,0.0,943.201416015625,0.3561457097530365,1.0,0.0,3.0,1.0,0.0
12391740,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719055175781,0.911461353302002,0.3041193187236786,0.2738751471042633,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.9763133525848388,0.3677490949630737,0.348202645778656,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718444824219,0.9256352186203004,0.3164054155349731,0.221751257777214,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.9335982799530028,0.323596715927124,0.3069134354591369,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.672119140625,0.8716733455657959,0.2665569484233856,1.20219624042511,287.6715393066406,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.3023681640625,287.6692810058594,1.0,0.5093559622764587,1.0,1.0,0.0,1.0,-2.824509382247925,2.824502944946289,6.420947102014907e-06,2.1846632957458496,0.6043799519538879,0.6043799519538879,0.0,91.67649841308594,124.0,20808.240234375,-0.0,1729.15625,1.0,283.1499938964844,286.9561462402344,293.02081298828125,294.4415588378906,293.1499938964844,293.1499938964844,283.1499938964844,16522.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141218543052673,1.0,0.0,0.0,1.3124158382415771,1.3124210834503174,1.1493078488911125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.95654296875,0.0,103.2008819580078,1895.4371337890625,0.0,1010.2385864257812,0.3682605922222137,1.0,0.0,3.0,1.0,0.0
12391800,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719055175781,0.911461353302002,0.3041193187236786,0.2738751471042633,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.9763133525848388,0.3677490949630737,0.348202645778656,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718444824219,0.9256352186203004,0.3164054155349731,0.221751257777214,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.9335982799530028,0.323596715927124,0.3069134354591369,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.672119140625,0.8716733455657959,0.2665569484233856,1.20219624042511,287.6715393066406,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.3023681640625,287.6692810058594,1.0,0.5093559622764587,1.0,1.0,0.0,1.0,-2.824509382247925,2.824502944946289,6.420947102014907e-06,2.1846632957458496,0.6043799519538879,0.6043799519538879,0.0,91.67649841308594,124.0,20808.240234375,-0.0,1729.15625,1.0,283.1499938964844,286.9561462402344,293.02081298828125,294.4415588378906,293.1499938964844,293.1499938964844,283.1499938964844,16522.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141218543052673,1.0,0.0,0.0,1.3124158382415771,1.3124210834503174,1.1493078488911125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.95654296875,0.0,103.2008819580078,1895.4371337890625,0.0,1010.2385864257812,0.3682605922222137,1.0,0.0,3.0,1.0,0.0
12391860,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62030029296875,0.8723328113555908,0.3058780133724212,0.2759326696395874,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6200561523437,0.9332449436187744,0.3699660301208496,0.3507503867149353,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6202392578125,0.883210301399231,0.3170802295207977,0.2225974351167678,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6202087402344,0.8902050256729126,0.324641466140747,0.3084065914154053,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6205139160156,0.8350681066513062,0.2666037976741791,1.2048176527023315,287.6199035644531,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.296875,287.61767578125,1.0,0.5192187428474426,1.0,1.0,0.0,1.0,-2.836486577987671,2.836479902267456,6.4754481172712985e-06,2.1938958168029785,0.621187150478363,0.621187150478363,0.0,104.07184600830078,142.0,21575.318359375,-0.0,1807.1746826171875,1.0,283.1499938964844,286.8937072753906,293.058837890625,294.5251770019531,293.1499938964844,293.1499938964844,283.1499938964844,16375.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625990629196167,1.0,0.0,0.0,1.3834238052368164,1.3834292888641355,1.2770382795679325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.759765625,0.0,115.25241088867188,1895.4371337890625,0.0,1082.873046875,0.3815882503986358,1.0,0.0,3.0,1.0,0.0
12391920,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62030029296875,0.8723328113555908,0.3058780133724212,0.2759326696395874,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6200561523437,0.9332449436187744,0.3699660301208496,0.3507503867149353,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6202392578125,0.883210301399231,0.3170802295207977,0.2225974351167678,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6202087402344,0.8902050256729126,0.324641466140747,0.3084065914154053,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6205139160156,0.8350681066513062,0.2666037976741791,1.2048176527023315,287.6199035644531,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.296875,287.61767578125,1.0,0.5192187428474426,1.0,1.0,0.0,1.0,-2.836486577987671,2.836479902267456,6.4754481172712985e-06,2.1938958168029785,0.621187150478363,0.621187150478363,0.0,104.07184600830078,142.0,21575.318359375,-0.0,1807.1746826171875,1.0,283.1499938964844,286.8937072753906,293.058837890625,294.5251770019531,293.1499938964844,293.1499938964844,283.1499938964844,16375.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625990629196167,1.0,0.0,0.0,1.3834238052368164,1.3834292888641355,1.2770382795679325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.759765625,0.0,115.25241088867188,1895.4371337890625,0.0,1082.873046875,0.3815882503986358,1.0,0.0,3.0,1.0,0.0
12391980,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5816650390625,0.8475810885429382,0.3070417642593384,0.2773853838443756,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5814208984375,0.9029345512390136,0.3715523481369018,0.352654218673706,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.58160400390625,0.8569369912147522,0.3174623548984527,0.2231844663619995,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5815734863281,0.8636868596076965,0.3252902925014496,0.3094522953033447,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818786621094,0.8114768862724304,0.2665397226810455,1.2065867185592651,287.5812683105469,286.3127746582031,293.05096435546875,290.02606201171875,293.04949951171875,297.2926940917969,287.5789489746094,1.0,0.5272327065467834,1.0,1.0,0.0,1.0,-2.84460973739624,2.8446030616760254,6.512546860903967e-06,2.200159072875977,0.6336167454719543,0.6336167454719543,0.0,114.70050048828124,142.0,22139.49609375,-0.0,1871.4345703125,1.0,283.1499938964844,286.8470764160156,293.0858459472656,294.5857849121094,293.1499938964844,293.1499938964844,283.1499938964844,16268.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346175074577332,1.0,0.0,0.0,1.4374775886535645,1.4374831914901731,1.3787818886612513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.10400390625,0.0,125.13479614257812,1895.4371337890625,0.0,1137.959716796875,0.3919599652290344,1.0,0.0,3.0,1.0,0.0
12392040,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663146972656,0.8390499949455261,0.3074749708175659,0.2779415249824524,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660705566406,0.8931295275688171,0.3721629977226257,0.3533999919891357,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662841796875,0.8478530049324036,0.3175874948501587,0.2234045267105102,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662536621094,0.8544765114784241,0.3255192339420318,0.3098478317260742,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.8024270534515381,0.266494482755661,1.2072309255599976,287.56591796875,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.291015625,287.5635986328125,1.0,0.5304751992225647,1.0,1.0,0.0,1.0,-2.847688913345337,2.847682237625122,6.526638117065886e-06,2.202533721923828,0.6385208964347839,0.6385208964347839,0.0,119.09307098388672,145.0,22361.21484375,-0.0,1897.6531982421875,1.0,283.1499938964844,286.82861328125,293.09625244140625,294.60943603515625,293.1499938964844,293.1499938964844,283.1499938964844,16225.8564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379766464233398,1.0,0.0,0.0,1.459147334098816,1.4591530561447144,1.4206652565462718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.03662109375,0.0,129.27471923828125,1895.4371337890625,0.0,1159.914306640625,0.3961679935455322,1.0,0.0,3.0,1.0,0.0
12392100,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5382080078125,0.8291945457458496,0.3082249164581299,0.2788346409797668,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5379333496094,0.8817210793495178,0.373243510723114,0.3546418249607086,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53814697265625,0.8372640609741211,0.3177798092365265,0.2237148135900497,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5381164550781,0.8437912464141846,0.3258963525295257,0.310442179441452,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5384521484375,0.7913462519645691,0.2663870453834533,1.2078720331192017,287.53778076171875,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2879638671875,287.53533935546875,1.0,0.5344675183296204,1.0,1.0,0.0,1.0,-2.852116107940674,2.852109670639038,6.546985787281301e-06,2.20597505569458,0.6473710536956787,0.6473710536956787,0.0,124.84713745117188,145.0,22757.109375,-0.0,1932.7149658203125,1.0,283.1499938964844,286.79498291015625,293.11474609375,294.65167236328125,293.1499938964844,293.1499938964844,283.1499938964844,16149.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439694166183472,1.0,0.0,0.0,1.4987554550170898,1.4987612962722778,1.498838884117504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.09423828125,0.0,137.11407470703125,1895.4371337890625,0.0,1199.765869140625,0.4039296209812164,1.0,0.0,3.0,1.0,0.0
12392160,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50897216796875,0.8220239281654358,0.3089511394500732,0.2796635925769806,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5087280273437,0.8735178709030151,0.3743149042129516,0.3558313548564911,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5089416503906,0.8295310735702515,0.3179415464401245,0.2239692062139511,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5089111328125,0.8360564708709717,0.3262412548065185,0.3109597563743591,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5092468261719,0.783080518245697,0.2662533521652221,1.2081767320632937,287.508544921875,286.19171142578125,293.14862060546875,290.0733337402344,293.14715576171875,297.2849426269531,287.50604248046875,1.0,0.5378377437591553,1.0,1.0,0.0,1.0,-2.855837821960449,2.8558311462402344,6.564071100001456e-06,2.208848237991333,0.6563336849212646,0.6563336849212646,0.0,129.50392150878906,133.0,23154.041015625,-0.0,1961.39404296875,1.0,283.1499938964844,286.7603454589844,293.1330871582031,294.6938171386719,293.1499938964844,293.1499938964844,283.1499938964844,16074.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499358415603638,1.0,0.0,0.0,1.5395207405090332,1.5395268201828003,1.581482962365044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.2822265625,0.0,145.561279296875,1895.4371337890625,0.0,1240.2945556640625,0.4120090305805206,1.0,0.0,3.0,1.0,0.0
12392220,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.44744873046875,0.821359395980835,0.3103516697883606,0.2809708416461944,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4471435546875,0.8730698823928833,0.3764403462409973,0.3578769564628601,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4473876953125,0.8279241323471069,0.3182018995285034,0.2241954654455185,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4473571777344,0.8347053527832031,0.326860249042511,0.3116062581539154,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4477233886719,0.780887246131897,0.265931487083435,1.2070162296295166,287.4469909667969,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.279052734375,287.4442749023437,1.0,0.5386288166046143,1.0,1.0,0.0,1.0,-2.859527587890625,2.85952091217041,6.581082743650768e-06,2.211719512939453,0.6745662689208984,0.6745662689208984,0.0,130.74606323242188,121.0,23942.166015625,-0.0,1973.4405517578125,1.0,283.1499938964844,286.6884155273437,293.169189453125,294.7774658203125,293.1499938964844,293.1499938964844,283.1499938964844,15925.7919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617003679275513,1.0,0.0,0.0,1.6243640184402466,1.6243703365325928,1.7605977120638277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.76953125,0.0,164.42041015625,1895.4371337890625,0.0,1322.6102294921875,0.4290909171104431,1.0,0.0,3.0,1.0,0.0
12392280,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.44744873046875,0.821359395980835,0.3103516697883606,0.2809708416461944,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4471435546875,0.8730698823928833,0.3764403462409973,0.3578769564628601,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4473876953125,0.8279241323471069,0.3182018995285034,0.2241954654455185,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4473571777344,0.8347053527832031,0.326860249042511,0.3116062581539154,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4477233886719,0.780887246131897,0.265931487083435,1.2070162296295166,287.4469909667969,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.279052734375,287.4442749023437,1.0,0.5386288166046143,1.0,1.0,0.0,1.0,-2.859527587890625,2.85952091217041,6.581082743650768e-06,2.211719512939453,0.6745662689208984,0.6745662689208984,0.0,130.74606323242188,121.0,23942.166015625,-0.0,1973.4405517578125,1.0,283.1499938964844,286.6884155273437,293.169189453125,294.7774658203125,293.1499938964844,293.1499938964844,283.1499938964844,15925.7919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617003679275513,1.0,0.0,0.0,1.6243640184402466,1.6243703365325928,1.7605977120638277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.76953125,0.0,164.42041015625,1895.4371337890625,0.0,1322.6102294921875,0.4290909171104431,1.0,0.0,3.0,1.0,0.0
12392340,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3829040527344,0.8298964500427246,0.3117062449455261,0.2820281386375427,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3825988769531,0.8833765983581543,0.3785639405250549,0.3597005307674408,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.38287353515625,0.8355896472930908,0.3184140622615814,0.2242228835821151,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3828430175781,0.8427891731262207,0.3274196982383728,0.3119727671146393,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3832092285156,0.7882704734802246,0.265573501586914,1.204629898071289,287.3824462890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2736511230469,287.379638671875,1.0,0.5358391404151917,1.0,1.0,0.0,1.0,-2.860597848892212,2.860591173171997,6.585961727978429e-06,2.2125258445739746,0.693191409111023,0.693191409111023,0.0,126.40713500976562,109.0,24725.146484375,-0.0,1954.01611328125,1.0,283.1499938964844,286.61383056640625,293.20458984375,294.8599548339844,293.1499938964844,293.1499938964844,283.1499938964844,15782.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731062531471252,1.0,0.0,0.0,1.713483452796936,1.7134901285171509,1.9590846989103738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.3251953125,0.0,186.1841583251953,1895.4371337890625,0.0,1405.32275390625,0.4473782181739807,1.0,0.0,3.0,1.0,0.0
12392400,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3829040527344,0.8298964500427246,0.3117062449455261,0.2820281386375427,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3825988769531,0.8833765983581543,0.3785639405250549,0.3597005307674408,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.38287353515625,0.8355896472930908,0.3184140622615814,0.2242228835821151,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3828430175781,0.8427891731262207,0.3274196982383728,0.3119727671146393,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3832092285156,0.7882704734802246,0.265573501586914,1.204629898071289,287.3824462890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2736511230469,287.379638671875,1.0,0.5358391404151917,1.0,1.0,0.0,1.0,-2.860597848892212,2.860591173171997,6.585961727978429e-06,2.2125258445739746,0.693191409111023,0.693191409111023,0.0,126.40713500976562,109.0,24725.146484375,-0.0,1954.01611328125,1.0,283.1499938964844,286.61383056640625,293.20458984375,294.8599548339844,293.1499938964844,293.1499938964844,283.1499938964844,15782.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731062531471252,1.0,0.0,0.0,1.713483452796936,1.7134901285171509,1.9590846989103738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.3251953125,0.0,186.1841583251953,1895.4371337890625,0.0,1405.32275390625,0.4473782181739807,1.0,0.0,3.0,1.0,0.0
12392460,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.31597900390625,0.8451168537139893,0.3130079805850982,0.2829252183437347,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.315673828125,0.9015740156173706,0.3806860744953155,0.3614018261432647,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.8501035571098328,0.3185858726501465,0.2241319268941879,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.31591796875,0.8579635620117188,0.3279294967651367,0.3121697604656219,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163146972656,0.8025038838386536,0.2651903629302978,1.201547145843506,287.3155212402344,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2685852050781,287.3125305175781,1.0,0.5309038162231445,1.0,1.0,0.0,1.0,-2.8601443767547607,2.860137939453125,6.583803042303771e-06,2.2121431827545166,0.7121901512145996,0.7121901512145996,0.0,118.91535949707033,97.0,25552.166015625,-0.0,1916.73974609375,1.0,283.1499938964844,286.5447082519531,293.2403869628906,294.94390869140625,293.1499938964844,293.1499938964844,283.1499938964844,15645.7099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841890215873718,1.0,0.0,0.0,1.8066445589065552,1.806651592254639,2.177904434574885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.9560546875,0.0,211.19937133789065,1895.4371337890625,0.0,1488.2796630859375,0.4668171107769012,1.0,0.0,3.0,1.0,0.0
12392520,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.31597900390625,0.8451168537139893,0.3130079805850982,0.2829252183437347,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.315673828125,0.9015740156173706,0.3806860744953155,0.3614018261432647,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.8501035571098328,0.3185858726501465,0.2241319268941879,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.31591796875,0.8579635620117188,0.3279294967651367,0.3121697604656219,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163146972656,0.8025038838386536,0.2651903629302978,1.201547145843506,287.3155212402344,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2685852050781,287.3125305175781,1.0,0.5309038162231445,1.0,1.0,0.0,1.0,-2.8601443767547607,2.860137939453125,6.583803042303771e-06,2.2121431827545166,0.7121901512145996,0.7121901512145996,0.0,118.91535949707033,97.0,25552.166015625,-0.0,1916.73974609375,1.0,283.1499938964844,286.5447082519531,293.2403869628906,294.94390869140625,293.1499938964844,293.1499938964844,283.1499938964844,15645.7099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841890215873718,1.0,0.0,0.0,1.8066445589065552,1.806651592254639,2.177904434574885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.9560546875,0.0,211.19937133789065,1895.4371337890625,0.0,1488.2796630859375,0.4668171107769012,1.0,0.0,3.0,1.0,0.0
12392580,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2465515136719,0.8674267530441284,0.3142343461513519,0.2836938500404358,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2462463378906,0.929566502571106,0.3827920258045196,0.3630220890045166,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2465209960937,0.8717646598815918,0.3187070190906524,0.2239564508199691,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2464904785156,0.8804678916931152,0.32838174700737,0.3122453391551971,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24688720703125,0.8221228718757629,0.2647751867771148,1.1980018615722656,287.24609375,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2636413574219,287.2431030273437,1.0,0.5246848464012146,1.0,1.0,0.0,1.0,-2.858635663986206,2.858628988265991,6.576776286237873e-06,2.2109391689300537,0.7315263748168945,0.7315263748168945,0.0,109.62586212158205,85.0,26384.357421875,-0.0,1869.028564453125,1.0,283.1499938964844,286.4764709472656,293.277587890625,295.0307922363281,293.1499938964844,293.1499938964844,283.1499938964844,15520.0771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953026652336121,1.0,0.0,0.0,1.9034736156463623,1.903481125831604,2.4176148372134776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.9072265625,0.0,239.8009185791016,1895.4371337890625,0.0,1573.8814697265625,0.4873234629631042,1.0,0.0,3.0,1.0,0.0
12392640,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2465515136719,0.8674267530441284,0.3142343461513519,0.2836938500404358,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2462463378906,0.929566502571106,0.3827920258045196,0.3630220890045166,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2465209960937,0.8717646598815918,0.3187070190906524,0.2239564508199691,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2464904785156,0.8804678916931152,0.32838174700737,0.3122453391551971,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24688720703125,0.8221228718757629,0.2647751867771148,1.1980018615722656,287.24609375,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2636413574219,287.2431030273437,1.0,0.5246848464012146,1.0,1.0,0.0,1.0,-2.858635663986206,2.858628988265991,6.576776286237873e-06,2.2109391689300537,0.7315263748168945,0.7315263748168945,0.0,109.62586212158205,85.0,26384.357421875,-0.0,1869.028564453125,1.0,283.1499938964844,286.4764709472656,293.277587890625,295.0307922363281,293.1499938964844,293.1499938964844,283.1499938964844,15520.0771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953026652336121,1.0,0.0,0.0,1.9034736156463623,1.903481125831604,2.4176148372134776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.9072265625,0.0,239.8009185791016,1895.4371337890625,0.0,1573.8814697265625,0.4873234629631042,1.0,0.0,3.0,1.0,0.0
12392700,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2118530273437,0.8818393349647522,0.314817726612091,0.2840360701084137,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115173339844,0.947445511817932,0.3838381171226501,0.3638093769550323,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2118225097656,0.8858113884925842,0.3187490403652191,0.2238434851169586,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2117614746094,0.8949229717254639,0.3285866975784302,0.312246561050415,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121887207031,0.8339636325836182,0.264555424451828,1.196096897125244,287.2113647460937,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2611999511719,287.2083740234375,1.0,0.5212532877922058,1.0,1.0,0.0,1.0,-2.857569694519043,2.857563018798828,6.5718281803128775e-06,2.210094928741455,0.7413303256034851,0.7413303256034851,0.0,104.55892944335938,85.0,26796.244140625,-0.0,1842.641845703125,1.0,283.1499938964844,286.44219970703125,293.29595947265625,295.0739440917969,293.1499938964844,293.1499938964844,283.1499938964844,15461.3115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008203864097595,1.0,0.0,0.0,1.9531666040420528,1.953174352645874,2.545493202887883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.34619140625,0.0,255.55450439453125,1895.4371337890625,0.0,1617.2335205078125,0.4979507625102997,1.0,0.0,3.0,1.0,0.0
12392760,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.17724609375,0.8988431692123413,0.3153815567493438,0.284354031085968,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1769104003906,0.9666835069656372,0.3848798274993896,0.3645853400230407,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1772155761719,0.9023950695991516,0.3187797963619232,0.2237171083688736,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1771545410156,0.912320077419281,0.3287785947322845,0.3122279942035675,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1775817871094,0.8480277061462402,0.2643281519412994,1.1941232681274414,287.1767578125,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2587890625,287.1737976074219,1.0,0.5176666378974915,1.0,1.0,0.0,1.0,-2.8563382625579834,2.856331825256348,6.5661197368172e-06,2.2091217041015625,0.751226007938385,0.751226007938385,0.0,99.30196380615234,73.0,27204.6328125,-0.0,1815.08935546875,1.0,283.1499938964844,286.40789794921875,293.31402587890625,295.1166381835937,293.1499938964844,293.1499938964844,283.1499938964844,15405.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062700986862183,1.0,0.0,0.0,2.0036330223083496,2.003641128540039,2.6787350293489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.68017578125,0.0,272.326416015625,1895.4371337890625,0.0,1660.58251953125,0.5088076591491699,1.0,0.0,3.0,1.0,0.0
12392820,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083374023437,0.942919373512268,0.3164396286010742,0.2849515676498413,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.9990000128746032,0.3870040476322174,0.3625178039073944,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083374023437,0.9458390474319458,0.318799763917923,0.2234531491994857,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.9567528367042542,0.3291154205799103,0.3121705949306488,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10870361328125,0.8830861449241638,0.2638423442840576,1.1901508569717407,287.1078491210937,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2540283203125,287.1045227050781,1.0,0.5099459886550903,1.0,1.0,0.0,1.0,-2.849518060684204,2.8495116233825684,6.535574812005507e-06,2.204195737838745,0.7712960839271545,0.7712960839271545,0.0,89.0552978515625,76.0,27995.4765625,-0.0,1754.5413818359375,1.0,283.1499938964844,286.3391418457031,293.349365234375,295.2004699707031,293.1499938964844,293.1499938964844,283.1499938964844,15303.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168694734573364,1.0,0.0,0.0,2.1066694259643555,2.106678009033203,2.961325549222238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.71630859375,0.0,309.0773620605469,1895.4371337890625,0.0,1746.341796875,0.5311549305915833,1.0,0.0,3.0,1.0,0.0
12392880,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083374023437,0.942919373512268,0.3164396286010742,0.2849515676498413,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.9990000128746032,0.3870040476322174,0.3625178039073944,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083374023437,0.9458390474319458,0.318799763917923,0.2234531491994857,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.9567528367042542,0.3291154205799103,0.3121705949306488,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10870361328125,0.8830861449241638,0.2638423442840576,1.1901508569717407,287.1078491210937,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2540283203125,287.1045227050781,1.0,0.5099459886550903,1.0,1.0,0.0,1.0,-2.849518060684204,2.8495116233825684,6.535574812005507e-06,2.204195737838745,0.7712960839271545,0.7712960839271545,0.0,89.0552978515625,76.0,27995.4765625,-0.0,1754.5413818359375,1.0,283.1499938964844,286.3391418457031,293.349365234375,295.2004699707031,293.1499938964844,293.1499938964844,283.1499938964844,15303.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168694734573364,1.0,0.0,0.0,2.1066694259643555,2.106678009033203,2.961325549222238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.71630859375,0.0,309.0773620605469,1895.4371337890625,0.0,1746.341796875,0.5311549305915833,1.0,0.0,3.0,1.0,0.0
12392940,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.028564453125,0.9574928283691406,0.3173042237758636,0.2856719195842743,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282897949219,0.9990000128746032,0.3909110724925995,0.3485843241214752,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285339355469,0.9592074751853944,0.3186821341514587,0.2233193963766098,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284729003906,0.969760239124298,0.3293144404888153,0.3122869729995727,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289611816406,0.8942452073097229,0.2632551193237304,1.187134027481079,287.028076171875,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2565002441406,287.02471923828125,1.0,0.5053444504737854,1.0,1.0,0.0,1.0,-2.829897403717041,2.8298909664154053,6.4451560319866985e-06,2.1886892318725586,0.7915083765983582,0.7915083765983582,0.0,85.6497573852539,96.0,28696.046875,-0.0,1708.0030517578125,1.0,283.1499938964844,286.2631225585937,293.3824462890625,295.2774353027344,293.1499938964844,293.1499938964844,283.1499938964844,15226.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267051339149475,1.0,0.0,0.0,2.2116589546203613,2.211668014526367,3.263845940182364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.029296875,0.0,350.19189453125,1895.4371337890625,0.0,1827.538330078125,0.5541782975196838,1.0,0.0,3.0,1.0,0.0
12393000,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.028564453125,0.9574928283691406,0.3173042237758636,0.2856719195842743,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282897949219,0.9990000128746032,0.3909110724925995,0.3485843241214752,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285339355469,0.9592074751853944,0.3186821341514587,0.2233193963766098,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284729003906,0.969760239124298,0.3293144404888153,0.3122869729995727,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289611816406,0.8942452073097229,0.2632551193237304,1.187134027481079,287.028076171875,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2565002441406,287.02471923828125,1.0,0.5053444504737854,1.0,1.0,0.0,1.0,-2.829897403717041,2.8298909664154053,6.4451560319866985e-06,2.1886892318725586,0.7915083765983582,0.7915083765983582,0.0,85.6497573852539,96.0,28696.046875,-0.0,1708.0030517578125,1.0,283.1499938964844,286.2631225585937,293.3824462890625,295.2774353027344,293.1499938964844,293.1499938964844,283.1499938964844,15226.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267051339149475,1.0,0.0,0.0,2.2116589546203613,2.211668014526367,3.263845940182364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.029296875,0.0,350.19189453125,1895.4371337890625,0.0,1827.538330078125,0.5541782975196838,1.0,0.0,3.0,1.0,0.0
12393060,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96942138671875,0.9474616646766664,0.3181141316890716,0.2864750921726227,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692077636719,0.9990000128746032,0.3944537043571472,0.3598276376724243,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96942138671875,0.9482114911079408,0.3185594379901886,0.2232881635427475,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693603515625,0.9596735239028932,0.3295058310031891,0.3125417530536651,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.884018063545227,0.2626982629299164,1.1849740743637085,286.9691162109375,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.25811767578125,286.96728515625,1.0,0.5093883872032166,1.0,1.0,0.0,1.0,-2.841999053955078,2.8419926166534424,6.499250957858749e-06,2.19753098487854,0.812333881855011,0.812333881855011,0.0,88.20991516113281,116.0,29521.7109375,-0.0,1738.92724609375,1.0,283.1499938964844,286.2015991210937,293.41583251953125,295.35546875,293.1499938964844,293.1499938964844,283.1499938964844,15154.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356905937194824,1.0,0.0,0.0,2.318329095840454,2.3183388710021973,3.586274885947205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.4697265625,0.0,395.8570251464844,1895.4371337890625,0.0,1902.9881591796875,0.5777842402458191,1.0,0.0,3.0,1.0,0.0
12393120,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96942138671875,0.9474616646766664,0.3181141316890716,0.2864750921726227,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692077636719,0.9990000128746032,0.3944537043571472,0.3598276376724243,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96942138671875,0.9482114911079408,0.3185594379901886,0.2232881635427475,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693603515625,0.9596735239028932,0.3295058310031891,0.3125417530536651,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.884018063545227,0.2626982629299164,1.1849740743637085,286.9691162109375,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.25811767578125,286.96728515625,1.0,0.5093883872032166,1.0,1.0,0.0,1.0,-2.841999053955078,2.8419926166534424,6.499250957858749e-06,2.19753098487854,0.812333881855011,0.812333881855011,0.0,88.20991516113281,116.0,29521.7109375,-0.0,1738.92724609375,1.0,283.1499938964844,286.2015991210937,293.41583251953125,295.35546875,293.1499938964844,293.1499938964844,283.1499938964844,15154.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356905937194824,1.0,0.0,0.0,2.318329095840454,2.3183388710021973,3.586274885947205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.4697265625,0.0,395.8570251464844,1895.4371337890625,0.0,1902.9881591796875,0.5777842402458191,1.0,0.0,3.0,1.0,0.0
12393180,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93756103515625,0.9174689650535583,0.3187443017959595,0.2872986793518066,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.93731689453125,0.9882602691650392,0.3949552476406097,0.3743583261966705,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93756103515625,0.9174202680587769,0.3184721767902374,0.2234236150979995,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375,0.9296051859855652,0.3296619355678558,0.3129562437534332,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93780517578125,0.8585551977157593,0.2622393071651459,1.1842303276062012,286.937255859375,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.248046875,286.9349670410156,1.0,0.516593873500824,1.0,1.0,0.0,1.0,-2.859140396118164,2.8591339588165283,6.578752618224826e-06,2.2111740112304688,0.8296723961830139,0.8296723961830139,0.0,95.40739440917967,116.0,30227.25390625,-0.0,1801.2088623046875,1.0,283.1499938964844,286.16241455078125,293.4466857910156,295.4272766113281,293.1499938964844,293.1499938964844,283.1499938964844,15094.1826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743150532245636,1.0,0.0,0.0,2.40518569946289,2.405196189880371,3.860029380575725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.34765625,0.0,436.0362548828125,1895.4371337890625,0.0,1966.4930419921875,0.5971250534057617,1.0,0.0,3.0,1.0,0.0
12393240,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266967773437,0.9078291058540344,0.3188821077346802,0.2875218093395233,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9264221191406,0.9802614450454712,0.3950322568416595,0.3744987249374389,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266967773437,0.907602608203888,0.3184373378753662,0.2234743684530258,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266357421875,0.919347882270813,0.3296875655651092,0.3130818903446197,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.927001953125,0.8504827618598938,0.262107104063034,1.1841291189193726,286.92633056640625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2452087402344,286.9241027832031,1.0,0.5186419486999512,1.0,1.0,0.0,1.0,-2.861673355102539,2.861666679382324,6.589710210391786e-06,2.2128171920776367,0.8340398073196411,0.8340398073196411,0.0,97.93997192382812,136.0,30388.4453125,-0.0,1816.273681640625,1.0,283.1499938964844,286.1509094238281,293.45465087890625,295.4454040527344,293.1499938964844,293.1499938964844,283.1499938964844,15081.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450904250144958,1.0,0.0,0.0,2.4270598888397217,2.427070379257202,3.930559273612744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.7802734375,0.0,446.6072692871094,1895.4371337890625,0.0,1983.1292724609373,0.6020132899284363,1.0,0.0,3.0,1.0,0.0
12393300,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8995666503906,0.8831319212913513,0.3191746771335602,0.2881030738353729,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992919921875,0.9545807242393494,0.3954065144062042,0.3750327825546264,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8995666503906,0.8825252652168274,0.3183134198188782,0.2236293405294418,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8995056152344,0.8930419087409973,0.3297155499458313,0.3134342730045318,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998718261719,0.8287762999534607,0.2617387771606445,1.1840368509292605,286.8992004394531,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2388610839844,286.8968811035156,1.0,0.5238437056541443,1.0,1.0,0.0,1.0,-2.862614631652832,2.8626081943511963,6.5944104790105484e-06,2.2137084007263184,0.8450604677200317,0.8450604677200317,0.0,105.74576568603516,136.0,30770.146484375,-0.0,1856.430908203125,1.0,283.1499938964844,286.1216125488281,293.4736022949219,295.48883056640625,293.1499938964844,293.1499938964844,283.1499938964844,15056.7841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749923050403595,1.0,0.0,0.0,2.481866836547852,2.481877565383911,4.110080453756382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.47021484375,0.0,473.9197998046875,1895.4371337890625,0.0,2024.785400390625,0.6142962574958801,1.0,0.0,3.0,1.0,0.0
12393360,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87274169921875,0.8619889616966248,0.3194173574447632,0.2886491417884826,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724670410156,0.9289818406105042,0.3959807455539703,0.3758067786693573,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.87274169921875,0.8610571026802063,0.3181589543819427,0.2237713187932968,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727111816406,0.8711716532707214,0.3297131657600403,0.3137696087360382,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.873046875,0.8096023201942444,0.2613407075405121,1.1838570833206177,286.8724060058594,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2337646484375,286.8701477050781,1.0,0.5294418334960938,1.0,1.0,0.0,1.0,-2.864558696746826,2.864552021026612,6.603320798603818e-06,2.2151894569396973,0.8562304377555847,0.8562304377555847,0.0,113.99600219726562,156.0,31149.2578125,-0.0,1899.8228759765625,1.0,283.1499938964844,286.0927429199219,293.49127197265625,295.5299987792969,293.1499938964844,293.1499938964844,283.1499938964844,15038.0888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546228170394897,1.0,0.0,0.0,2.536824941635132,2.5368361473083496,4.294121822567831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.54833984375,0.0,502.5021667480469,1895.4371337890625,0.0,2065.576904296875,0.6266540884971619,1.0,0.0,3.0,1.0,0.0
