time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393420,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8216857910156,0.8280197381973267,0.319781631231308,0.2896708548069,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8214416503906,0.8879086375236511,0.3974026143550873,0.377761036157608,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8216857910156,0.8265742659568787,0.3177765011787414,0.2240356355905532,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8216552734375,0.8358597755432129,0.329631894826889,0.3144120872020721,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.82196044921875,0.7744608521461487,0.2604746222496032,1.183385729789734,286.8213806152344,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2252502441406,286.8192749023437,1.0,0.5413215160369873,1.0,1.0,0.0,1.0,-2.868658781051636,2.868652105331421,6.622154160140781e-06,2.218323230743408,0.8790485858917236,0.8790485858917236,0.0,131.76870727539062,144.0,31891.15234375,-0.0,1993.3533935546875,1.0,283.1499938964844,286.0370483398437,293.5247497558594,295.6087341308594,293.1499938964844,293.1499938964844,283.1499938964844,15019.0654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763497531414032,1.0,0.0,0.0,2.646778106689453,2.646790027618408,4.674427316331277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.69873046875,0.0,563.3855590820312,1895.4371337890625,0.0,2143.319580078125,0.6514859795570374,1.0,0.0,3.0,1.0,0.0
12393480,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8216857910156,0.8280197381973267,0.319781631231308,0.2896708548069,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8214416503906,0.8879086375236511,0.3974026143550873,0.377761036157608,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8216857910156,0.8265742659568787,0.3177765011787414,0.2240356355905532,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8216552734375,0.8358597755432129,0.329631894826889,0.3144120872020721,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.82196044921875,0.7744608521461487,0.2604746222496032,1.183385729789734,286.8213806152344,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2252502441406,286.8192749023437,1.0,0.5413215160369873,1.0,1.0,0.0,1.0,-2.868658781051636,2.868652105331421,6.622154160140781e-06,2.218323230743408,0.8790485858917236,0.8790485858917236,0.0,131.76870727539062,144.0,31891.15234375,-0.0,1993.3533935546875,1.0,283.1499938964844,286.0370483398437,293.5247497558594,295.6087341308594,293.1499938964844,293.1499938964844,283.1499938964844,15019.0654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763497531414032,1.0,0.0,0.0,2.646778106689453,2.646790027618408,4.674427316331277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.69873046875,0.0,563.3855590820312,1895.4371337890625,0.0,2143.319580078125,0.6514859795570374,1.0,0.0,3.0,1.0,0.0
12393540,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7712707519531,0.819187343120575,0.3200504183769226,0.2901402413845062,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77099609375,0.878390371799469,0.3989799320697784,0.3794417977333069,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7712707519531,0.8171713948249817,0.3173471987247467,0.2239077985286712,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7712097167969,0.826625645160675,0.3294917941093445,0.3145152032375335,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77154541015625,0.7645052671432495,0.259561151266098,1.180401086807251,286.7709350585937,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2182006835937,286.7687683105469,1.0,0.5440230965614319,1.0,1.0,0.0,1.0,-2.8676345348358154,2.8676278591156006,6.6175216488773e-06,2.217573881149292,0.9024885892868042,0.9024885892868042,0.0,137.49591064453125,132.0,32577.951171875,-0.0,2019.677001953125,1.0,283.1499938964844,285.9821472167969,293.5573425292969,295.68377685546875,293.1499938964844,293.1499938964844,283.1499938964844,15027.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716502547264099,1.0,0.0,0.0,2.756034135818481,2.756046772003174,5.068302471045172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.10107421875,0.0,628.9722900390625,1895.4371337890625,0.0,2215.5068359375,0.6762880086898804,1.0,0.0,3.0,1.0,0.0
12393600,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7712707519531,0.819187343120575,0.3200504183769226,0.2901402413845062,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77099609375,0.878390371799469,0.3989799320697784,0.3794417977333069,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7712707519531,0.8171713948249817,0.3173471987247467,0.2239077985286712,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7712097167969,0.826625645160675,0.3294917941093445,0.3145152032375335,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77154541015625,0.7645052671432495,0.259561151266098,1.180401086807251,286.7709350585937,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2182006835937,286.7687683105469,1.0,0.5440230965614319,1.0,1.0,0.0,1.0,-2.8676345348358154,2.8676278591156006,6.6175216488773e-06,2.217573881149292,0.9024885892868042,0.9024885892868042,0.0,137.49591064453125,132.0,32577.951171875,-0.0,2019.677001953125,1.0,283.1499938964844,285.9821472167969,293.5573425292969,295.68377685546875,293.1499938964844,293.1499938964844,283.1499938964844,15027.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716502547264099,1.0,0.0,0.0,2.756034135818481,2.756046772003174,5.068302471045172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.10107421875,0.0,628.9722900390625,1895.4371337890625,0.0,2215.5068359375,0.6762880086898804,1.0,0.0,3.0,1.0,0.0
12393660,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.72174072265625,0.8221307396888733,0.3203136920928955,0.2903089523315429,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72149658203125,0.8828199505805969,0.4006533622741699,0.3809241354465484,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7217712402344,0.8195925354957581,0.3169555068016052,0.2235754877328872,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7217102050781,0.8292662501335144,0.32937091588974,0.3143245279788971,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220458984375,0.7663463354110718,0.2586849331855774,1.1760960817337036,286.7214660644531,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2125244140625,286.7193603515625,1.0,0.5420793890953064,1.0,1.0,0.0,1.0,-2.8638181686401367,2.863811492919922,6.599865628231783e-06,2.2145984172821045,0.9264017939567566,0.9264017939567566,0.0,135.56520080566406,120.0,33214.37890625,-0.0,2003.9652099609373,1.0,283.1499938964844,285.9286193847656,293.5892333984375,295.7546691894531,293.1499938964844,293.1499938964844,283.1499938964844,15068.3525390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789859175682068,1.0,0.0,0.0,2.863524436950684,2.8635380268096924,5.471357553687994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.4228515625,0.0,698.6967163085938,1895.4371337890625,0.0,2281.0400390625,0.7037997841835022,1.0,0.0,3.0,1.0,0.0
12393720,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.72174072265625,0.8221307396888733,0.3203136920928955,0.2903089523315429,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72149658203125,0.8828199505805969,0.4006533622741699,0.3809241354465484,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7217712402344,0.8195925354957581,0.3169555068016052,0.2235754877328872,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7217102050781,0.8292662501335144,0.32937091588974,0.3143245279788971,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220458984375,0.7663463354110718,0.2586849331855774,1.1760960817337036,286.7214660644531,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2125244140625,286.7193603515625,1.0,0.5420793890953064,1.0,1.0,0.0,1.0,-2.8638181686401367,2.863811492919922,6.599865628231783e-06,2.2145984172821045,0.9264017939567566,0.9264017939567566,0.0,135.56520080566406,120.0,33214.37890625,-0.0,2003.9652099609373,1.0,283.1499938964844,285.9286193847656,293.5892333984375,295.7546691894531,293.1499938964844,293.1499938964844,283.1499938964844,15068.3525390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789859175682068,1.0,0.0,0.0,2.863524436950684,2.8635380268096924,5.471357553687994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.4228515625,0.0,698.6967163085938,1895.4371337890625,0.0,2281.0400390625,0.7037997841835022,1.0,0.0,3.0,1.0,0.0
12393780,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65771484375,0.8318989276885986,0.3205092847347259,0.2902838885784149,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.65740966796875,0.8954981565475464,0.4023332595825195,0.3822751939296722,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65771484375,0.8288565874099731,0.3165549337863922,0.2231307327747345,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6576843261719,0.8388849496841431,0.3292356431484222,0.3139717578887939,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6580505371094,0.7751232385635376,0.2578248977661133,1.1711409091949463,286.6573486328125,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.207275390625,286.6549072265625,1.0,0.5373634099960327,1.0,1.0,0.0,1.0,-2.85849928855896,2.858492612838745,6.575304269063054e-06,2.21045446395874,0.9487259387969972,0.9487259387969972,0.0,129.41238403320312,108.0,33951.125,-0.0,1965.2589111328125,1.0,283.1499938964844,285.8600158691406,293.6245422363281,295.833740234375,293.1499938964844,293.1499938964844,283.1499938964844,15563.6533203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862463593482971,1.0,0.0,0.0,3.00193190574646,3.001946449279785,6.013052029629762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.32666015625,0.0,798.8541870117188,1895.4371337890625,0.0,2346.399658203125,0.736404299736023,1.0,0.0,3.0,1.0,0.0
12393840,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65771484375,0.8318989276885986,0.3205092847347259,0.2902838885784149,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.65740966796875,0.8954981565475464,0.4023332595825195,0.3822751939296722,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65771484375,0.8288565874099731,0.3165549337863922,0.2231307327747345,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6576843261719,0.8388849496841431,0.3292356431484222,0.3139717578887939,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6580505371094,0.7751232385635376,0.2578248977661133,1.1711409091949463,286.6573486328125,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.207275390625,286.6549072265625,1.0,0.5373634099960327,1.0,1.0,0.0,1.0,-2.85849928855896,2.858492612838745,6.575304269063054e-06,2.21045446395874,0.9487259387969972,0.9487259387969972,0.0,129.41238403320312,108.0,33951.125,-0.0,1965.2589111328125,1.0,283.1499938964844,285.8600158691406,293.6245422363281,295.833740234375,293.1499938964844,293.1499938964844,283.1499938964844,15563.6533203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862463593482971,1.0,0.0,0.0,3.00193190574646,3.001946449279785,6.013052029629762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.32666015625,0.0,798.8541870117188,1895.4371337890625,0.0,2346.399658203125,0.736404299736023,1.0,0.0,3.0,1.0,0.0
12393900,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62060546875,0.8388202786445618,0.3205665946006775,0.2902032434940338,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202392578125,0.904303252696991,0.4031565189361572,0.3829022645950317,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6206359863281,0.8354935646057129,0.3163341581821441,0.2228695601224899,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6205444335937,0.8458357453346252,0.3291505873203277,0.3137446939945221,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6210327148437,0.7816136479377747,0.2573906183242798,1.1684800386428833,286.62017822265625,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.2046203613281,286.6171875,1.0,0.5343411564826965,1.0,1.0,0.0,1.0,-2.8553717136383057,2.855365037918091,6.560884685313795e-06,2.2080183029174805,0.9594904184341432,0.9594904184341432,0.0,125.37064361572266,108.0,34360.94140625,-0.0,1940.5013427734373,1.0,283.1499938964844,285.82000732421875,293.6429138183594,295.876220703125,293.1499938964844,293.1499938964844,283.1499938964844,15991.904296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789971649646759,1.0,0.0,0.0,3.0849430561065674,3.084958553314209,6.350203420879552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.95556640625,0.0,864.164794921875,1895.4371337890625,0.0,2380.1142578125,0.7533100247383118,1.0,0.0,3.0,1.0,0.0
12393960,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58868408203125,0.8471078872680664,0.3205966055393219,0.2900775671005249,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.58837890625,0.9153437614440918,0.4039664268493652,0.3834966421127319,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5887145996094,0.8434633016586304,0.3160992562770843,0.2225833684206009,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5886535644531,0.8542200922966003,0.3290526568889618,0.3134858608245849,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58905029296875,0.7894309759140015,0.2569513916969299,1.1657090187072754,286.5883178710937,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2019348144531,286.5857238769531,1.0,0.5310008525848389,1.0,1.0,0.0,1.0,-2.85194993019104,2.851943254470825,6.545126780110877e-06,2.205353260040283,0.9700902700424194,0.9700902700424194,0.0,120.89592742919922,96.0,34691.3671875,-0.0,1913.2188720703125,1.0,283.1499938964844,285.78631591796875,293.6603698730469,295.9144897460937,293.1499938964844,293.1499938964844,283.1499938964844,16289.5283203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936630845069885,1.0,0.0,0.0,3.153247117996216,3.153263092041016,6.634517148995656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.7119140625,0.0,920.1416015625,1895.4371337890625,0.0,2413.6357421875,0.7722124457359314,1.0,0.0,3.0,1.0,0.0
12394020,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51922607421875,0.8684896230697632,0.3205872476100921,0.2897314131259918,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.944132685661316,0.405554711818695,0.3846215903759002,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5192565917969,0.864119291305542,0.3155999779701233,0.2219639867544174,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5191955566406,0.8759094476699829,0.3288271427154541,0.3129053115844726,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51959228515625,0.809184193611145,0.2560637891292572,1.159962177276611,286.51885986328125,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.19659423828125,286.51629638671875,1.0,0.5236285924911499,1.0,1.0,0.0,1.0,-2.8445372581481934,2.8445308208465576,6.511054834845709e-06,2.1995792388916016,0.9905241131782532,0.9905241131782532,0.0,111.030029296875,84.0,35409.33984375,-0.0,1853.501220703125,1.0,283.1499938964844,285.7118835449219,293.6947937011719,295.9929504394531,293.1499938964844,293.1499938964844,283.1499938964844,17178.17578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800997257232666,1.0,0.0,0.0,3.311731338500977,3.31174898147583,7.318187158489309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.591796875,0.0,1060.610107421875,1895.4371337890625,0.0,2480.546142578125,0.8098105788230896,1.0,0.0,3.0,1.0,0.0
12394080,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51922607421875,0.8684896230697632,0.3205872476100921,0.2897314131259918,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.944132685661316,0.405554711818695,0.3846215903759002,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5192565917969,0.864119291305542,0.3155999779701233,0.2219639867544174,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5191955566406,0.8759094476699829,0.3288271427154541,0.3129053115844726,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51959228515625,0.809184193611145,0.2560637891292572,1.159962177276611,286.51885986328125,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.19659423828125,286.51629638671875,1.0,0.5236285924911499,1.0,1.0,0.0,1.0,-2.8445372581481934,2.8445308208465576,6.511054834845709e-06,2.1995792388916016,0.9905241131782532,0.9905241131782532,0.0,111.030029296875,84.0,35409.33984375,-0.0,1853.501220703125,1.0,283.1499938964844,285.7118835449219,293.6947937011719,295.9929504394531,293.1499938964844,293.1499938964844,283.1499938964844,17178.17578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800997257232666,1.0,0.0,0.0,3.311731338500977,3.31174898147583,7.318187158489309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.591796875,0.0,1060.610107421875,1895.4371337890625,0.0,2480.546142578125,0.8098105788230896,1.0,0.0,3.0,1.0,0.0
12394140,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4532165527344,0.8979744911193848,0.3205035626888275,0.2892843782901764,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.45294189453125,0.977920413017273,0.4071152508258819,0.3856852948665619,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4532470703125,0.8928799629211426,0.3150798082351684,0.2213032990694046,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.45318603515625,0.9056987762451172,0.3285763263702392,0.3122659027576446,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535522460937,0.8336540460586548,0.2551737129688263,1.1540437936782837,286.4529113769531,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.19146728515625,286.45068359375,1.0,0.515616774559021,1.0,1.0,0.0,1.0,-2.8366029262542725,2.8365962505340576,6.474680503743002e-06,2.193397760391236,1.0,1.0,0.0,100.37564086914062,72.0,36072.23046875,-0.0,1789.462890625,1.0,283.1499938964844,285.64080810546875,293.7273254394531,296.066650390625,293.1499938964844,293.1499938964844,283.1499938964844,18396.3359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079425096511841,1.0,0.0,0.0,3.4685869216918945,3.4686059951782227,8.02783517883654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.185546875,0.0,1215.3814697265625,1895.4371337890625,0.0,2544.2587890625,0.8471933007240295,1.0,0.0,3.0,1.0,0.0
12394200,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4532165527344,0.8979744911193848,0.3205035626888275,0.2892843782901764,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.45294189453125,0.977920413017273,0.4071152508258819,0.3856852948665619,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4532470703125,0.8928799629211426,0.3150798082351684,0.2213032990694046,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.45318603515625,0.9056987762451172,0.3285763263702392,0.3122659027576446,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535522460937,0.8336540460586548,0.2551737129688263,1.1540437936782837,286.4529113769531,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.19146728515625,286.45068359375,1.0,0.515616774559021,1.0,1.0,0.0,1.0,-2.8366029262542725,2.8365962505340576,6.474680503743002e-06,2.193397760391236,1.0,1.0,0.0,100.37564086914062,72.0,36072.23046875,-0.0,1789.462890625,1.0,283.1499938964844,285.64080810546875,293.7273254394531,296.066650390625,293.1499938964844,293.1499938964844,283.1499938964844,18396.3359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079425096511841,1.0,0.0,0.0,3.4685869216918945,3.4686059951782227,8.02783517883654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.185546875,0.0,1215.3814697265625,1895.4371337890625,0.0,2544.2587890625,0.8471933007240295,1.0,0.0,3.0,1.0,0.0
12394260,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957824707031,0.9332921504974364,0.3203644454479217,0.2888494729995727,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954772949219,0.9990000128746032,0.408983826637268,0.3774258196353912,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39581298828125,0.9268313646316528,0.3145534992218017,0.2206868231296539,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.395751953125,0.942083179950714,0.3283098340034485,0.3116783797740936,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3962097167969,0.8608092665672302,0.2542832493782043,1.1484463214874268,286.3954162597656,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.1876525878906,286.3925476074219,1.0,0.5066754221916199,1.0,1.0,0.0,1.0,-2.818053722381592,2.818047285079956,6.3908960328262765e-06,2.179335832595825,1.0,1.0,0.0,90.79431915283205,60.0,36567.48828125,-0.0,1714.7283935546875,1.0,283.1499938964844,285.5780944824219,293.7570495605469,296.1307678222656,293.1499938964844,293.1499938964844,283.1499938964844,19902.044921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140185475349426,1.0,0.0,0.0,3.607742309570313,3.6077630519866943,8.684889394316997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.85791015625,0.0,1367.60791015625,1895.4371337890625,0.0,2600.248291015625,0.880769670009613,1.0,0.0,3.0,1.0,0.0
12394320,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957824707031,0.9332921504974364,0.3203644454479217,0.2888494729995727,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954772949219,0.9990000128746032,0.408983826637268,0.3774258196353912,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39581298828125,0.9268313646316528,0.3145534992218017,0.2206868231296539,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.395751953125,0.942083179950714,0.3283098340034485,0.3116783797740936,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3962097167969,0.8608092665672302,0.2542832493782043,1.1484463214874268,286.3954162597656,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.1876525878906,286.3925476074219,1.0,0.5066754221916199,1.0,1.0,0.0,1.0,-2.818053722381592,2.818047285079956,6.3908960328262765e-06,2.179335832595825,1.0,1.0,0.0,90.79431915283205,60.0,36567.48828125,-0.0,1714.7283935546875,1.0,283.1499938964844,285.5780944824219,293.7570495605469,296.1307678222656,293.1499938964844,293.1499938964844,283.1499938964844,19902.044921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140185475349426,1.0,0.0,0.0,3.607742309570313,3.6077630519866943,8.684889394316997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.85791015625,0.0,1367.60791015625,1895.4371337890625,0.0,2600.248291015625,0.880769670009613,1.0,0.0,3.0,1.0,0.0
12394380,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3324890136719,0.9584805369377136,0.3200966417789459,0.288455605506897,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3322448730469,0.9990000128746032,0.4136030077934265,0.3509557545185089,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33251953125,0.952029585838318,0.3140029013156891,0.2201717495918274,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3324279785156,0.9664750099182128,0.3279862701892853,0.3111946582794189,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3329162597656,0.880887508392334,0.2534512281417846,1.143798828125,286.33209228515625,284.95001220703125,294.6129150390625,290.7566223144531,294.61138916015625,297.1975402832031,286.3291015625,1.0,0.4967650473117828,1.0,1.0,0.0,1.0,-2.778953790664673,2.778947591781616,6.214846962393494e-06,2.149128198623657,1.0,1.0,0.0,84.18756866455078,60.0,36756.375,-0.0,1624.787353515625,1.0,283.1499938964844,285.5154113769531,293.7784423828125,296.1686706542969,293.1499938964844,293.1499938964844,283.1499938964844,21187.919921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178466558456421,1.0,0.0,0.0,3.7224667072296143,3.722488641738892,9.246022045772406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.79443359375,0.0,1502.2689208984375,1895.4371337890625,0.0,2635.63134765625,0.905522346496582,1.0,0.0,3.0,1.0,0.0
12394440,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32489013671875,0.9622281789779664,0.320053368806839,0.2883918583393097,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246765136719,0.9990000128746032,0.4144758284091949,0.3469689190387726,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3249206542969,0.9558516144752502,0.3139247000217438,0.2200967669486999,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3248291015625,0.970047116279602,0.327938973903656,0.3111223578453064,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3253173828125,0.884157657623291,0.2533400058746338,1.1431562900543213,286.32452392578125,284.95001220703125,294.6221008300781,290.7606201171875,294.6205749511719,297.2000427246094,286.3215637207031,1.0,0.4953019022941589,1.0,1.0,0.0,1.0,-2.773137331008911,2.7731311321258545,6.188849056343315e-06,2.144625663757324,1.0,1.0,0.0,83.22898864746094,80.0,36763.51953125,-0.0,1611.720703125,1.0,283.1499938964844,285.5081481933594,293.7808837890625,296.1720886230469,293.1499938964844,293.1499938964844,283.1499938964844,21324.564453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181955814361572,1.0,0.0,0.0,3.7344508171081534,3.7344729900360094,9.305651360591582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.74267578125,0.0,1516.824951171875,1895.4371337890625,0.0,2638.86083984375,0.911366045475006,1.0,0.0,3.0,1.0,0.0
12394500,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933654785156,0.9667777419090272,0.3198941349983215,0.2882082760334015,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.293212890625,0.9990000128746032,0.4181989729404449,0.3419537246227264,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933654785156,0.960404098033905,0.3136298656463623,0.2198542803525924,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933349609375,0.9743611812591552,0.3277734220027923,0.3109156191349029,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936706542969,0.8879978656768799,0.2529241144657135,1.1409965753555298,286.2930908203125,284.95001220703125,294.6603088378906,290.7772521972656,294.6587829589844,297.2118530273437,286.2911682128906,1.0,0.493827074766159,1.0,1.0,0.0,1.0,-2.763704299926758,2.763698101043701,6.145692168502137e-06,2.136807680130005,1.0,1.0,0.0,81.93355560302734,80.0,36954.65625,-0.0,1591.8887939453125,1.0,283.1499938964844,285.4766845703125,293.7922668457031,296.1906433105469,293.1499938964844,293.1499938964844,283.1499938964844,22107.423828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819415271282196,1.0,0.0,0.0,3.802381753921509,3.8024048805236816,9.647276328905718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.87744140625,0.0,1601.11474609375,1895.4371337890625,0.0,2650.15283203125,0.924999475479126,1.0,0.0,3.0,1.0,0.0
12394560,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777404785156,0.9643524885177612,0.3197602331638336,0.2880919575691223,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2776794433594,0.9990000128746032,0.4213146865367889,0.3443782925605774,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777709960937,0.9577471017837524,0.3133691549301147,0.2196729481220245,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777404785156,0.9720606803894044,0.3276408314704895,0.3107916116714477,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27789306640625,0.8854078650474548,0.2525542378425598,1.1393218040466309,286.2776184082031,284.95001220703125,294.6984558105469,290.79376220703125,294.6968994140625,297.2208557128906,286.2767639160156,1.0,0.4944418370723724,1.0,1.0,0.0,1.0,-2.764079570770264,2.764073371887207,6.14691953160218e-06,2.136892795562744,1.0,1.0,0.0,82.38246154785156,100.0,37171.94921875,-0.0,1594.5596923828125,1.0,283.1499938964844,285.45916748046875,293.80584716796875,296.2128601074219,293.1499938964844,293.1499938964844,283.1499938964844,22678.50390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204541206359863,1.0,0.0,0.0,3.8511803150177,3.8512039184570312,9.896484698401764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.09423828125,0.0,1663.5540771484375,1895.4371337890625,0.0,2659.77685546875,0.939573347568512,1.0,0.0,3.0,1.0,0.0
12394620,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621765136719,0.9444804191589355,0.319577693939209,0.2880463302135467,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621765136719,0.9990000128746032,0.4246339201927185,0.3648552298545837,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621765136719,0.9370937347412108,0.3129585385322571,0.2194724828004837,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621765136719,0.9529865384101868,0.3274787664413452,0.3107568323612213,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621765136719,0.8676604628562927,0.2519017457962036,1.1370052099227903,286.26220703125,284.95001220703125,294.7744140625,290.8263854980469,294.7728881835937,297.2236022949219,286.2624816894531,1.0,0.5009521245956421,1.0,1.0,0.0,1.0,-2.7855379581451416,2.785531759262085,6.2421026996162254e-06,2.1531925201416016,1.0,1.0,0.0,87.04169464111328,120.0,37824.15625,-0.0,1648.097412109375,1.0,283.1499938964844,285.43365478515625,293.8422241210937,296.2808837890625,293.1499938964844,293.1499938964844,283.1499938964844,23977.505859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234886527061462,1.0,0.0,0.0,3.959940433502197,3.959965467453003,1.0463346598044154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.3837890625,0.0,1808.5123291015625,1895.4371337890625,0.0,2687.919189453125,0.9658734202384948,1.0,0.0,3.0,1.0,0.0
12394680,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621765136719,0.9444804191589355,0.319577693939209,0.2880463302135467,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621765136719,0.9990000128746032,0.4246339201927185,0.3648552298545837,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621765136719,0.9370937347412108,0.3129585385322571,0.2194724828004837,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621765136719,0.9529865384101868,0.3274787664413452,0.3107568323612213,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621765136719,0.8676604628562927,0.2519017457962036,1.1370052099227903,286.26220703125,284.95001220703125,294.7744140625,290.8263854980469,294.7728881835937,297.2236022949219,286.2624816894531,1.0,0.5009521245956421,1.0,1.0,0.0,1.0,-2.7855379581451416,2.785531759262085,6.2421026996162254e-06,2.1531925201416016,1.0,1.0,0.0,87.04169464111328,120.0,37824.15625,-0.0,1648.097412109375,1.0,283.1499938964844,285.43365478515625,293.8422241210937,296.2808837890625,293.1499938964844,293.1499938964844,283.1499938964844,23977.505859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234886527061462,1.0,0.0,0.0,3.959940433502197,3.959965467453003,1.0463346598044154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.3837890625,0.0,1808.5123291015625,1895.4371337890625,0.0,2687.919189453125,0.9658734202384948,1.0,0.0,3.0,1.0,0.0
12394740,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663269042969,0.9110559821128844,0.3194797039031982,0.2882187962532043,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2664489746094,0.9990000128746032,0.4235070943832397,0.4005677998065948,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663269042969,0.9041022658348083,0.3126894831657409,0.2194734960794448,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.266357421875,0.9195225238800048,0.3274442553520202,0.3109824061393738,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662048339844,0.8411439657211304,0.2512909173965454,1.1356178522109983,286.2664489746094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.2037048339844,286.2674560546875,1.0,0.5128421783447266,1.0,1.0,0.0,1.0,-2.827022314071656,2.8270158767700195,6.429145287256688e-06,2.185138940811157,1.0,1.0,0.0,95.96279907226562,140.0,38639.2578125,-0.0,1753.5347900390625,1.0,283.1499938964844,285.42315673828125,293.8835144042969,296.36737060546875,293.1499938964844,293.1499938964844,283.1499938964844,25233.138671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285039067268372,1.0,0.0,0.0,4.062303066253662,4.062329292297363,1.101128191294265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.07080078125,0.0,1952.4166259765625,1895.4371337890625,0.0,2734.52294921875,0.990641176700592,1.0,0.0,3.0,1.0,0.0
12394800,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663269042969,0.9110559821128844,0.3194797039031982,0.2882187962532043,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2664489746094,0.9990000128746032,0.4235070943832397,0.4005677998065948,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663269042969,0.9041022658348083,0.3126894831657409,0.2194734960794448,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.266357421875,0.9195225238800048,0.3274442553520202,0.3109824061393738,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662048339844,0.8411439657211304,0.2512909173965454,1.1356178522109983,286.2664489746094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.2037048339844,286.2674560546875,1.0,0.5128421783447266,1.0,1.0,0.0,1.0,-2.827022314071656,2.8270158767700195,6.429145287256688e-06,2.185138940811157,1.0,1.0,0.0,95.96279907226562,140.0,38639.2578125,-0.0,1753.5347900390625,1.0,283.1499938964844,285.42315673828125,293.8835144042969,296.36737060546875,293.1499938964844,293.1499938964844,283.1499938964844,25233.138671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285039067268372,1.0,0.0,0.0,4.062303066253662,4.062329292297363,1.101128191294265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.07080078125,0.0,1952.4166259765625,1895.4371337890625,0.0,2734.52294921875,0.990641176700592,1.0,0.0,3.0,1.0,0.0
12394860,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645263671875,0.8571930527687073,0.3191533088684082,0.288691908121109,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646179199219,0.9458322525024414,0.4217772781848907,0.4006010293960571,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645263671875,0.8512551784515381,0.3123245537281036,0.2197904139757156,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645568847656,0.8642219305038452,0.3273059427738189,0.3116258680820465,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2644348144531,0.793602466583252,0.2504961192607879,1.1357985734939575,286.2646179199219,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.1800842285156,286.2652282714844,1.0,0.5252625942230225,1.0,1.0,0.0,1.0,-2.8292901515960693,2.8292837142944336,6.440581273636781e-06,2.187398672103882,1.0,1.0,0.0,114.70782470703124,160.0,38991.42578125,-0.0,1847.2803955078125,1.0,283.1499938964844,285.4123840332031,293.9174499511719,296.4350891113281,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342733979225159,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.29541015625,0.0,2033.94287109375,1895.4371337890625,0.0,2788.26123046875,1.0,1.0,0.0,3.0,1.0,0.0
12394920,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645263671875,0.8571930527687073,0.3191533088684082,0.288691908121109,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646179199219,0.9458322525024414,0.4217772781848907,0.4006010293960571,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645263671875,0.8512551784515381,0.3123245537281036,0.2197904139757156,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645568847656,0.8642219305038452,0.3273059427738189,0.3116258680820465,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2644348144531,0.793602466583252,0.2504961192607879,1.1357985734939575,286.2646179199219,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.1800842285156,286.2652282714844,1.0,0.5252625942230225,1.0,1.0,0.0,1.0,-2.8292901515960693,2.8292837142944336,6.440581273636781e-06,2.187398672103882,1.0,1.0,0.0,114.70782470703124,160.0,38991.42578125,-0.0,1847.2803955078125,1.0,283.1499938964844,285.4123840332031,293.9174499511719,296.4350891113281,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342733979225159,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.29541015625,0.0,2033.94287109375,1895.4371337890625,0.0,2788.26123046875,1.0,1.0,0.0,3.0,1.0,0.0
12394980,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.28253173828125,0.821662425994873,0.3188009858131408,0.2890847027301788,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826538085937,0.8996157050132751,0.4223514497280121,0.401482343673706,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.28253173828125,0.8161842226982117,0.3120135366916656,0.2201138734817505,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.28253173828125,0.8281958699226379,0.3272096216678619,0.3122695386409759,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28240966796875,0.7581762075424194,0.2497286051511764,1.1358544826507568,286.2826538085937,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.1718444824219,286.28350830078125,1.0,0.5379829406738281,1.0,1.0,0.0,1.0,-2.832047462463379,2.832041025161743,6.453076821344439e-06,2.1895015239715576,1.0,1.0,0.0,133.94793701171875,148.0,39199.62890625,-0.0,1944.5328369140625,1.0,283.1499938964844,285.4241943359375,293.93865966796875,296.4697570800781,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373218178749084,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.67822265625,0.0,2033.94287109375,1895.4371337890625,0.0,2816.70361328125,1.0,1.0,0.0,3.0,1.0,0.0
12395040,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.28253173828125,0.821662425994873,0.3188009858131408,0.2890847027301788,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826538085937,0.8996157050132751,0.4223514497280121,0.401482343673706,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.28253173828125,0.8161842226982117,0.3120135366916656,0.2201138734817505,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.28253173828125,0.8281958699226379,0.3272096216678619,0.3122695386409759,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28240966796875,0.7581762075424194,0.2497286051511764,1.1358544826507568,286.2826538085937,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.1718444824219,286.28350830078125,1.0,0.5379829406738281,1.0,1.0,0.0,1.0,-2.832047462463379,2.832041025161743,6.453076821344439e-06,2.1895015239715576,1.0,1.0,0.0,133.94793701171875,148.0,39199.62890625,-0.0,1944.5328369140625,1.0,283.1499938964844,285.4241943359375,293.93865966796875,296.4697570800781,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373218178749084,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.67822265625,0.0,2033.94287109375,1895.4371337890625,0.0,2816.70361328125,1.0,1.0,0.0,3.0,1.0,0.0
12395100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.291748046875,0.814490795135498,0.3186402022838592,0.2891083359718323,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2918701171875,0.8915766477584839,0.4229886531829834,0.4021755158901214,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.291748046875,0.8089013695716858,0.3118921518325805,0.2201557159423828,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917785644531,0.8211740851402283,0.3271901905536651,0.3124240934848785,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2916259765625,0.7511926889419556,0.2493775635957718,1.1350961923599243,286.2918701171875,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.1701965332031,286.2926025390625,1.0,0.5403466820716858,1.0,1.0,0.0,1.0,-2.832239151000977,2.832232713699341,6.45405725663295e-06,2.1896982192993164,1.0,1.0,0.0,138.58360290527344,148.0,39297.703125,-0.0,1967.225341796875,1.0,283.1499938964844,285.4300537109375,293.950927734375,296.4877624511719,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381832242012024,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.755859375,0.0,2033.94287109375,1895.4371337890625,0.0,2824.745849609375,1.0,1.0,0.0,3.0,1.0,0.0
12395160,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.30010986328125,0.8117032647132874,0.3185057938098907,0.2890436053276062,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002014160156,0.8889544010162354,0.4237534999847412,0.4029056429862976,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000793457031,0.8060554265975952,0.311805784702301,0.2201356440782547,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30010986328125,0.8185537457466125,0.3272009491920471,0.3124906122684479,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.29998779296875,0.748451292514801,0.2490621656179428,1.1339404582977295,286.3002014160156,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1695251464844,286.3009033203125,1.0,0.5412212610244751,1.0,1.0,0.0,1.0,-2.8317067623138428,2.831700325012207,6.451638455473585e-06,2.1892898082733154,1.0,1.0,0.0,140.3583984375,136.0,39388.7109375,-0.0,1974.934814453125,1.0,283.1499938964844,285.43536376953125,293.9646301269531,296.50665283203125,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387973308563232,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.5732421875,0.0,2033.94287109375,1895.4371337890625,0.0,2830.480712890625,1.0,1.0,0.0,3.0,1.0,0.0
12395220,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160705566406,0.8138952851295471,0.3183113038539886,0.2887881398200989,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3161926269531,0.8929310441017151,0.4255185723304748,0.4044321179389953,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160705566406,0.8084160089492798,0.3117360174655914,0.2200166881084442,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.31610107421875,0.8209393620491028,0.3273137807846069,0.3125050067901611,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31597900390625,0.7500706911087036,0.2485413253307342,1.1311465501785278,286.3161926269531,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.170166015625,286.3168640136719,1.0,0.539674699306488,1.0,1.0,0.0,1.0,-2.82975172996521,2.829745292663574,6.442732228606474e-06,2.1877779960632324,1.0,1.0,0.0,138.690673828125,124.0,39564.765625,-0.0,1963.7269287109373,1.0,283.1499938964844,285.44561767578125,293.9952087402344,296.5472717285156,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396018147468567,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.58642578125,0.0,2033.94287109375,1895.4371337890625,0.0,2837.994873046875,1.0,1.0,0.0,3.0,1.0,0.0
