time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395280,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160705566406,0.8138952851295471,0.3183113038539886,0.2887881398200989,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3161926269531,0.8929310441017151,0.4255185723304748,0.4044321179389953,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160705566406,0.8084160089492798,0.3117360174655914,0.2200166881084442,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.31610107421875,0.8209393620491028,0.3273137807846069,0.3125050067901611,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31597900390625,0.7500706911087036,0.2485413253307342,1.1311465501785278,286.3161926269531,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.170166015625,286.3168640136719,1.0,0.539674699306488,1.0,1.0,0.0,1.0,-2.82975172996521,2.829745292663574,6.442732228606474e-06,2.1877779960632324,1.0,1.0,0.0,138.690673828125,124.0,39564.765625,-0.0,1963.7269287109373,1.0,283.1499938964844,285.44561767578125,293.9952087402344,296.5472717285156,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396018147468567,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.58642578125,0.0,2033.94287109375,1895.4371337890625,0.0,2837.994873046875,1.0,1.0,0.0,3.0,1.0,0.0
12395340,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.331787109375,0.8229891657829285,0.3181954622268677,0.2884432375431061,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319091796875,0.9054152369499208,0.4274713397026062,0.4059914052486419,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.331787109375,0.8177947402000427,0.3117879629135132,0.2198571264743805,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3318176269531,0.8302512764930725,0.3275370001792907,0.3124525845050812,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316955566406,0.7583211064338684,0.2481548637151718,1.128146052360535,286.3318786621094,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.17236328125,286.33258056640625,1.0,0.535350501537323,1.0,1.0,0.0,1.0,-2.827350378036499,2.827343940734864,6.4317941905756015e-06,2.185917615890503,1.0,1.0,0.0,132.5885009765625,112.0,39739.7578125,-0.0,1930.437744140625,1.0,283.1499938964844,285.45574951171875,294.0285949707031,296.5909729003906,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401788473129272,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.2509765625,0.0,2033.94287109375,1895.4371337890625,0.0,2843.38623046875,1.0,1.0,0.0,3.0,1.0,0.0
12395400,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.331787109375,0.8229891657829285,0.3181954622268677,0.2884432375431061,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319091796875,0.9054152369499208,0.4274713397026062,0.4059914052486419,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.331787109375,0.8177947402000427,0.3117879629135132,0.2198571264743805,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3318176269531,0.8302512764930725,0.3275370001792907,0.3124525845050812,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316955566406,0.7583211064338684,0.2481548637151718,1.128146052360535,286.3318786621094,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.17236328125,286.33258056640625,1.0,0.535350501537323,1.0,1.0,0.0,1.0,-2.827350378036499,2.827343940734864,6.4317941905756015e-06,2.185917615890503,1.0,1.0,0.0,132.5885009765625,112.0,39739.7578125,-0.0,1930.437744140625,1.0,283.1499938964844,285.45574951171875,294.0285949707031,296.5909729003906,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401788473129272,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.2509765625,0.0,2033.94287109375,1895.4371337890625,0.0,2843.38623046875,1.0,1.0,0.0,3.0,1.0,0.0
12395460,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476257324219,0.8373264074325562,0.3181339502334595,0.2880571782588959,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34771728515625,0.9264485836029052,0.4295410811901092,0.4075734317302704,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476257324219,0.8322193622589111,0.3119410276412964,0.2196975797414779,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476257324219,0.8451411724090576,0.3278535306453705,0.3123921155929565,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475036621094,0.7721197605133057,0.2478819042444229,1.125203251838684,286.34771728515625,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.1754455566406,286.3484191894531,1.0,0.5294404029846191,1.0,1.0,0.0,1.0,-2.824986219406128,2.824979782104492,6.421034413506277e-06,2.184086322784424,1.0,1.0,0.0,123.95443725585938,100.0,39918.08203125,-0.0,1885.0673828125,1.0,283.1499938964844,285.4660949707031,294.06353759765625,296.6366577148437,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407145142555237,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.55810546875,0.0,2033.94287109375,1895.4371337890625,0.0,2848.3916015625,1.0,1.0,0.0,3.0,1.0,0.0
12395520,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476257324219,0.8373264074325562,0.3181339502334595,0.2880571782588959,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34771728515625,0.9264485836029052,0.4295410811901092,0.4075734317302704,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476257324219,0.8322193622589111,0.3119410276412964,0.2196975797414779,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476257324219,0.8451411724090576,0.3278535306453705,0.3123921155929565,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475036621094,0.7721197605133057,0.2478819042444229,1.125203251838684,286.34771728515625,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.1754455566406,286.3484191894531,1.0,0.5294404029846191,1.0,1.0,0.0,1.0,-2.824986219406128,2.824979782104492,6.421034413506277e-06,2.184086322784424,1.0,1.0,0.0,123.95443725585938,100.0,39918.08203125,-0.0,1885.0673828125,1.0,283.1499938964844,285.4660949707031,294.06353759765625,296.6366577148437,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407145142555237,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.55810546875,0.0,2033.94287109375,1895.4371337890625,0.0,2848.3916015625,1.0,1.0,0.0,3.0,1.0,0.0
12395580,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36309814453125,0.8565725684165955,0.3181093037128448,0.2876693904399872,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3632202148437,0.9536702632904052,0.4316079020500183,0.4091188311576843,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36309814453125,0.851336658000946,0.3121671080589294,0.2195621579885482,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3631286621094,0.8652759194374084,0.328231006860733,0.3123524785041809,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36297607421875,0.7907723188400269,0.2477083355188369,1.1225374937057495,286.3632202148437,284.95001220703125,295.37127685546875,291.0950927734375,295.36981201171875,297.17889404296875,286.3639221191406,1.0,0.522907555103302,1.0,1.0,0.0,1.0,-2.822962760925293,2.822956323623657,6.411835329345195e-06,2.1825199127197266,1.0,1.0,0.0,114.30661010742188,100.0,40094.26953125,0.0,1835.4261474609373,1.0,283.1499938964844,285.4762878417969,294.0978698730469,296.6817626953125,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412478566169739,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.59814453125,0.0,2033.94287109375,1895.4371337890625,0.0,2853.376220703125,1.0,1.0,0.0,3.0,1.0,0.0
12395640,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36376953125,0.8575152158737183,0.3181088268756866,0.2876530289649963,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638610839844,0.9549015164375304,0.4316954314708709,0.4091838896274566,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36376953125,0.8522716164588928,0.3121780157089233,0.2195570319890976,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36376953125,0.8662606477737427,0.3282481133937835,0.3123514056205749,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636474609375,0.7916741371154785,0.2477027475833892,1.122430443763733,286.3638610839844,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.1790466308594,286.36456298828125,1.0,0.5226230025291443,1.0,1.0,0.0,1.0,-2.822885274887085,2.822878837585449,6.411482900148258e-06,2.182460069656372,1.0,1.0,0.0,113.88525390625,88.0,40101.7265625,0.0,1833.276611328125,1.0,283.1499938964844,285.4767150878906,294.0993347167969,296.68365478515625,293.1499938964844,293.1499938964844,283.04998779296875,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412707448005676,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.3349609375,0.0,2033.94287109375,1895.4371337890625,0.0,2853.59033203125,1.0,1.0,0.0,3.0,1.0,0.0
12395700,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.325927734375,0.8703171014785767,0.318015992641449,0.2874247133731842,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.325439453125,0.9705166220664978,0.432717889547348,0.40997976064682,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3259582519531,0.8649874329566956,0.3122540712356567,0.2194829285144806,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32586669921875,0.8796057105064392,0.328407734632492,0.3123259246349334,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.32647705078125,0.8037715554237366,0.2475944012403488,1.12106192111969,286.3254699707031,284.95001220703125,295.4114685058594,291.11456298828125,295.40997314453125,297.1802978515625,286.32281494140625,1.0,0.5189934968948364,1.0,1.0,0.0,1.0,-2.82180404663086,2.821797609329224,6.406598913599737e-06,2.181636333465576,1.0,1.0,0.0,108.54438018798828,88.0,40620.7265625,0.0,1805.8876953125,1.0,283.0632019042969,285.42706298828125,294.1376647949219,296.77685546875,293.1499938964844,293.1499938964844,283.04998779296875,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446269631385803,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.21484375,0.0,2033.94287109375,1895.4371337890625,0.0,2884.97412109375,1.0,1.0,0.0,3.0,1.0,0.0
12395760,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3147277832031,0.8848668932914734,0.3178098797798157,0.2870773673057556,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.31475830078125,0.9858176112174988,0.4336483180522918,0.410673588514328,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3147277832031,0.8795141577720642,0.312249481678009,0.2193444073200225,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3147277832031,0.8947106003761292,0.3284931778907776,0.3122213780879974,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3147277832031,0.8167460560798645,0.2474299818277359,1.1194212436676023,286.31475830078125,284.95001220703125,295.4486083984375,291.1327209472656,295.4471435546875,297.1805725097656,286.3149108886719,1.0,0.5152180194854736,1.0,1.0,0.0,1.0,-2.819957971572876,2.81995153427124,6.39825429971097e-06,2.180224895477295,1.0,1.0,0.0,103.16361236572266,76.0,40741.46484375,0.0,1777.14794921875,1.0,283.0516052246094,285.4164428710937,294.1526794433594,296.7873229980469,293.1499938964844,293.1499938964844,282.75,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465930819511414,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.8115234375,0.0,2033.94287109375,1895.4371337890625,0.0,2903.371826171875,1.0,1.0,0.0,3.0,1.0,0.0
12395820,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.910012423992157,0.3165720999240875,0.2859432697296142,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.9990000128746032,0.4355480372905731,0.3989768028259277,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.9046971201896667,0.3115921318531036,0.2188242971897125,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.9220876097679138,0.3280627727508545,0.3117159008979797,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8376122117042542,0.2466165125370025,1.1151256561279297,286.1216125488281,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1776123046875,286.1197509765625,1.0,0.5063875913619995,1.0,1.0,0.0,1.0,-2.797992467880249,2.7979860305786133,6.299511369434185e-06,2.163492441177368,1.0,1.0,0.0,94.50358581542967,64.0,42122.6796875,0.0,1702.2847900390625,1.0,282.75506591796875,285.2033996582031,294.2227783203125,296.9735412597656,293.1499938964844,293.1499938964844,282.45001220703125,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611493110656738,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.041015625,0.0,2033.94287109375,1895.4371337890625,0.0,3039.78466796875,1.0,1.0,0.0,3.0,1.0,0.0
12395880,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.910012423992157,0.3165720999240875,0.2859432697296142,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.9990000128746032,0.4355480372905731,0.3989768028259277,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.9046971201896667,0.3115921318531036,0.2188242971897125,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.9220876097679138,0.3280627727508545,0.3117159008979797,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8376122117042542,0.2466165125370025,1.1151256561279297,286.1216125488281,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1776123046875,286.1197509765625,1.0,0.5063875913619995,1.0,1.0,0.0,1.0,-2.797992467880249,2.7979860305786133,6.299511369434185e-06,2.163492441177368,1.0,1.0,0.0,94.50358581542967,64.0,42122.6796875,0.0,1702.2847900390625,1.0,282.75506591796875,285.2033996582031,294.2227783203125,296.9735412597656,293.1499938964844,293.1499938964844,282.45001220703125,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611493110656738,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.041015625,0.0,2033.94287109375,1895.4371337890625,0.0,3039.78466796875,1.0,1.0,0.0,3.0,1.0,0.0
12395940,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.9328351020812988,0.3144294023513794,0.2839937210083008,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.9990000128746032,0.4400516748428345,0.371549516916275,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.9277291893959044,0.3101700842380523,0.2177912145853042,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.9463910460472108,0.3269007503986358,0.310558021068573,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.8552244901657104,0.2452029287815094,1.1083532571792605,285.9001770019531,284.95001220703125,295.596923828125,291.20635986328125,295.59539794921875,297.1840515136719,285.8973999023437,1.0,0.495056003332138,1.0,1.0,0.0,1.0,-2.752119302749634,2.752113103866577,6.095048775023315e-06,2.12821102142334,1.0,1.0,0.0,87.17185974121094,67.0,43240.12890625,0.0,1599.6868896484375,1.0,282.4551086425781,284.9691467285156,294.25408935546875,297.0857238769531,293.1499938964844,293.1499938964844,282.1499938964844,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739685416221619,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.3037109375,0.0,2033.94287109375,1895.4371337890625,0.0,3160.033935546875,1.0,1.0,0.0,3.0,1.0,0.0
12396000,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.9328351020812988,0.3144294023513794,0.2839937210083008,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.9990000128746032,0.4400516748428345,0.371549516916275,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.9277291893959044,0.3101700842380523,0.2177912145853042,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.9463910460472108,0.3269007503986358,0.310558021068573,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.8552244901657104,0.2452029287815094,1.1083532571792605,285.9001770019531,284.95001220703125,295.596923828125,291.20635986328125,295.59539794921875,297.1840515136719,285.8973999023437,1.0,0.495056003332138,1.0,1.0,0.0,1.0,-2.752119302749634,2.752113103866577,6.095048775023315e-06,2.12821102142334,1.0,1.0,0.0,87.17185974121094,67.0,43240.12890625,0.0,1599.6868896484375,1.0,282.4551086425781,284.9691467285156,294.25408935546875,297.0857238769531,293.1499938964844,293.1499938964844,282.1499938964844,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739685416221619,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.3037109375,0.0,2033.94287109375,1895.4371337890625,0.0,3160.033935546875,1.0,1.0,0.0,3.0,1.0,0.0
12396060,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6785583496094,0.9459537267684937,0.3118419349193573,0.2816429436206817,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783142089844,0.9990000128746032,0.4460465312004089,0.3552686274051666,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6785583496094,0.94174325466156,0.308335930109024,0.2164846807718277,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6784973144531,0.9601657390594482,0.3253251910209656,0.3090351223945617,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.8658838272094727,0.243481695652008,1.1003533601760864,285.6782531738281,284.95001220703125,295.6708679199219,291.24371337890625,295.6693420410156,297.1974182128906,285.67608642578125,1.0,0.4875252842903137,1.0,1.0,0.0,1.0,-2.716688394546509,2.7166826725006104,5.938456979492912e-06,2.100497007369995,1.0,1.0,0.0,82.70681762695312,85.0,44402.171875,0.0,1528.25927734375,1.0,282.1551208496094,284.7358093261719,294.2790222167969,297.17926025390625,293.1499938964844,293.1499938964844,281.8500061035156,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838300704956055,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.29296875,0.0,2033.94287109375,1895.4371337890625,0.0,3252.462890625,1.0,1.0,0.0,3.0,1.0,0.0
12396120,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6785583496094,0.9459537267684937,0.3118419349193573,0.2816429436206817,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783142089844,0.9990000128746032,0.4460465312004089,0.3552686274051666,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6785583496094,0.94174325466156,0.308335930109024,0.2164846807718277,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6784973144531,0.9601657390594482,0.3253251910209656,0.3090351223945617,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.8658838272094727,0.243481695652008,1.1003533601760864,285.6782531738281,284.95001220703125,295.6708679199219,291.24371337890625,295.6693420410156,297.1974182128906,285.67608642578125,1.0,0.4875252842903137,1.0,1.0,0.0,1.0,-2.716688394546509,2.7166826725006104,5.938456979492912e-06,2.100497007369995,1.0,1.0,0.0,82.70681762695312,85.0,44402.171875,0.0,1528.25927734375,1.0,282.1551208496094,284.7358093261719,294.2790222167969,297.17926025390625,293.1499938964844,293.1499938964844,281.8500061035156,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838300704956055,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.29296875,0.0,2033.94287109375,1895.4371337890625,0.0,3252.462890625,1.0,1.0,0.0,3.0,1.0,0.0
12396180,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.476806640625,0.9347597360610962,0.3090888857841491,0.2792643904685974,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766845703125,0.9990000128746032,0.44999560713768,0.3634253442287445,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.476806640625,0.93132346868515,0.3063269853591919,0.2151545733213424,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767761230469,0.9506506323814392,0.323557585477829,0.307466983795166,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769897460937,0.8573610782623291,0.2416123151779174,1.0924277305603027,285.4766845703125,284.95001220703125,295.7446594238281,291.2814025878906,295.7431335449219,297.2008972167969,285.4759826660156,1.0,0.4882309436798095,1.0,1.0,0.0,1.0,-2.71058201789856,2.710576295852661,5.9108465393364895e-06,2.0953283309936523,1.0,1.0,0.0,84.03313446044922,103.0,45852.59375,0.0,1525.82861328125,1.0,281.8551025390625,284.5182189941406,294.3131408691406,297.2923889160156,293.1499938964844,293.1499938964844,281.54998779296875,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928375244140625,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.0986328125,0.0,2033.94287109375,1895.4371337890625,0.0,3336.73388671875,1.0,1.0,0.0,3.0,1.0,0.0
12396240,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.476806640625,0.9347597360610962,0.3090888857841491,0.2792643904685974,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766845703125,0.9990000128746032,0.44999560713768,0.3634253442287445,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.476806640625,0.93132346868515,0.3063269853591919,0.2151545733213424,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767761230469,0.9506506323814392,0.323557585477829,0.307466983795166,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769897460937,0.8573610782623291,0.2416123151779174,1.0924277305603027,285.4766845703125,284.95001220703125,295.7446594238281,291.2814025878906,295.7431335449219,297.2008972167969,285.4759826660156,1.0,0.4882309436798095,1.0,1.0,0.0,1.0,-2.71058201789856,2.710576295852661,5.9108465393364895e-06,2.0953283309936523,1.0,1.0,0.0,84.03313446044922,103.0,45852.59375,0.0,1525.82861328125,1.0,281.8551025390625,284.5182189941406,294.3131408691406,297.2923889160156,293.1499938964844,293.1499938964844,281.54998779296875,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928375244140625,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.0986328125,0.0,2033.94287109375,1895.4371337890625,0.0,3336.73388671875,1.0,1.0,0.0,3.0,1.0,0.0
12396300,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406677246094,0.9222896099090576,0.3077178001403808,0.2781454622745514,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392028808594,0.9990000128746032,0.4503042697906494,0.3746828734874725,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.9193048477172852,0.3053165674209595,0.2145320475101471,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.9389533996582032,0.3226572573184967,0.3067292869091034,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426208496094,0.8479672074317932,0.2406413853168487,1.0886231660842896,285.3390808105469,284.95001220703125,295.7815246582031,291.3003234863281,295.7799987792969,297.1937561035156,285.3293151855469,1.0,0.49089115858078,1.0,1.0,0.0,1.0,-2.716547727584839,2.7165417671203613,5.936651632509893e-06,2.099825620651245,1.0,1.0,0.0,86.46404266357422,103.0,47255.3828125,0.0,1545.4913330078125,1.0,281.5901794433594,284.35302734375,294.3595886230469,297.4736328125,293.1499938964844,293.1499938964844,281.54998779296875,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001328945159912,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.2314453125,0.0,2033.94287109375,1895.4371337890625,0.0,3404.82275390625,1.0,1.0,0.0,3.0,1.0,0.0
12396360,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2971496582031,0.9071447253227234,0.3062834441661834,0.2769635319709778,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.9990000128746032,0.4493374824523926,0.3897985517978668,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2971496582031,0.9048223495483398,0.3042520880699157,0.2138744294643402,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2971496582031,0.9237325191497804,0.3217000067234039,0.3059449791908264,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972106933594,0.8364329934120178,0.2395974546670913,1.0845850706100464,285.2971496582031,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.1795654296875,285.2973327636719,1.0,0.494778424501419,1.0,1.0,0.0,1.0,-2.7266976833343506,2.726691722869873,5.980925379844848e-06,2.107590436935425,1.0,1.0,0.0,89.91614532470703,106.0,47564.94140625,0.0,1575.951904296875,1.0,281.5550231933594,284.31646728515625,294.3563232421875,297.4337463378906,293.1499938964844,293.1499938964844,281.25,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029502272605896,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.06787109375,0.0,2033.94287109375,1895.4371337890625,0.0,3431.069091796875,1.0,1.0,0.0,3.0,1.0,0.0
12396420,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.8861088156700134,0.3033806383609772,0.2745871841907501,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.9990000128746032,0.4449122250080108,0.4136359691619873,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.8846427798271179,0.3020855188369751,0.2125360667705536,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.9017959237098694,0.3197266459465027,0.3043209612369537,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8190333843231201,0.2373674213886261,1.0758264064788818,285.1198425292969,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.1390991210937,285.1194763183594,1.0,0.4998721778392792,1.0,1.0,0.0,1.0,-2.738421440124512,2.738415241241455,6.03284115641145e-06,2.116827726364136,1.0,1.0,0.0,95.46963500976562,109.0,49249.64453125,0.0,1618.7010498046875,1.0,281.2551574707031,284.1151428222656,294.3995666503906,297.5833435058594,293.1499938964844,293.1499938964844,280.95001220703125,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142078757286072,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.48486328125,0.0,2033.94287109375,1895.4371337890625,0.0,3535.612548828125,1.0,1.0,0.0,3.0,1.0,0.0
12396480,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.8861088156700134,0.3033806383609772,0.2745871841907501,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.9990000128746032,0.4449122250080108,0.4136359691619873,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.8846427798271179,0.3020855188369751,0.2125360667705536,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.9017959237098694,0.3197266459465027,0.3043209612369537,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8190333843231201,0.2373674213886261,1.0758264064788818,285.1198425292969,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.1390991210937,285.1194763183594,1.0,0.4998721778392792,1.0,1.0,0.0,1.0,-2.738421440124512,2.738415241241455,6.03284115641145e-06,2.116827726364136,1.0,1.0,0.0,95.46963500976562,109.0,49249.64453125,0.0,1618.7010498046875,1.0,281.2551574707031,284.1151428222656,294.3995666503906,297.5833435058594,293.1499938964844,293.1499938964844,280.95001220703125,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142078757286072,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.48486328125,0.0,2033.94287109375,1895.4371337890625,0.0,3535.612548828125,1.0,1.0,0.0,3.0,1.0,0.0
12396540,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8602780103683472,0.300261378288269,0.2721578180789947,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9823575019836426,0.4399146735668182,0.4181509017944336,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8595981597900391,0.2997294664382934,0.2111708372831344,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8760982751846313,0.3175470530986786,0.3026425242424011,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7955073714256287,0.2348901629447937,1.0665273666381836,284.9228210449219,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.09869384765625,284.9208984375,1.0,0.5030228495597839,1.0,1.0,0.0,1.0,-2.726132392883301,2.7261264324188232,5.979480192763731e-06,2.1076409816741943,0.9992989897727966,0.9992989897727966,0.0,102.86296081542967,112.0,50648.03125,0.0,1635.28466796875,1.0,280.9551086425781,283.8981628417969,294.436279296875,297.7166442871094,293.1499938964844,293.1499938964844,280.6499938964844,25957.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251419305801392,1.0,0.0,0.0,4.117954730987549,4.117981910705566,1.1315047458992922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.90771484375,0.0,2033.9981689453125,1895.4371337890625,0.0,3636.53369140625,1.0,1.0,0.0,3.0,1.0,0.0
12396600,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8602780103683472,0.300261378288269,0.2721578180789947,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9823575019836426,0.4399146735668182,0.4181509017944336,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8595981597900391,0.2997294664382934,0.2111708372831344,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8760982751846313,0.3175470530986786,0.3026425242424011,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7955073714256287,0.2348901629447937,1.0665273666381836,284.9228210449219,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.09869384765625,284.9208984375,1.0,0.5030228495597839,1.0,1.0,0.0,1.0,-2.726132392883301,2.7261264324188232,5.979480192763731e-06,2.1076409816741943,0.9992989897727966,0.9992989897727966,0.0,102.86296081542967,112.0,50648.03125,0.0,1635.28466796875,1.0,280.9551086425781,283.8981628417969,294.436279296875,297.7166442871094,293.1499938964844,293.1499938964844,280.6499938964844,25957.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251419305801392,1.0,0.0,0.0,4.117954730987549,4.117981910705566,1.1315047458992922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.90771484375,0.0,2033.9981689453125,1895.4371337890625,0.0,3636.53369140625,1.0,1.0,0.0,3.0,1.0,0.0
12396660,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.8399184942245483,0.2968652248382568,0.2694508135318756,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.9602833986282348,0.4371220171451568,0.415394514799118,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.8399750590324402,0.297134518623352,0.2096176594495773,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.8556886911392212,0.3151206076145172,0.3007017076015472,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.7755867838859558,0.2322171181440353,1.0561193227767944,284.7080383300781,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0738220214844,284.7060546875,1.0,0.5042340755462646,1.0,1.0,0.0,1.0,-2.702859878540039,2.7028541564941406,5.877614057681058e-06,2.089548349380493,0.9943447709083556,0.9943447709083556,0.0,109.37686920166016,115.0,51862.62890625,0.0,1631.7666015625,1.0,280.6551208496094,283.66943359375,294.4660949707031,297.8245849609375,293.1499938964844,293.1499938964844,280.3500061035156,26177.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341596961021424,1.0,0.0,0.0,4.116937160491943,4.116963863372803,1.1309455203445395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.68359375,0.0,2034.460693359375,1895.4371337890625,0.0,3719.20947265625,1.0,1.0,0.0,3.0,1.0,0.0
12396720,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.8399184942245483,0.2968652248382568,0.2694508135318756,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.9602833986282348,0.4371220171451568,0.415394514799118,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.8399750590324402,0.297134518623352,0.2096176594495773,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.8556886911392212,0.3151206076145172,0.3007017076015472,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.7755867838859558,0.2322171181440353,1.0561193227767944,284.7080383300781,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0738220214844,284.7060546875,1.0,0.5042340755462646,1.0,1.0,0.0,1.0,-2.702859878540039,2.7028541564941406,5.877614057681058e-06,2.089548349380493,0.9943447709083556,0.9943447709083556,0.0,109.37686920166016,115.0,51862.62890625,0.0,1631.7666015625,1.0,280.6551208496094,283.66943359375,294.4660949707031,297.8245849609375,293.1499938964844,293.1499938964844,280.3500061035156,26177.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341596961021424,1.0,0.0,0.0,4.116937160491943,4.116963863372803,1.1309455203445395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.68359375,0.0,2034.460693359375,1895.4371337890625,0.0,3719.20947265625,1.0,1.0,0.0,3.0,1.0,0.0
12396780,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5413513183594,0.8313382267951965,0.2949156761169433,0.2678785026073456,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5392150878906,0.9502068161964417,0.4359661042690277,0.414388358592987,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5413513183594,0.8317729234695435,0.29562908411026,0.2087004035711288,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409545898437,0.8472005724906921,0.3137021958827972,0.2995419502258301,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433044433594,0.7670789361000061,0.2306887656450271,1.0500410795211792,284.5396423339844,284.95001220703125,296.0794372558594,291.4559020996094,296.0779113769531,297.0627136230469,284.5299987792969,1.0,0.5044715404510498,1.0,1.0,0.0,1.0,-2.689961194992065,2.689955234527588,5.821522790938616e-06,2.0795161724090576,0.9897246956825256,0.9897246956825256,0.0,112.29010772705078,115.0,53035.6796875,0.0,1626.6138916015625,1.0,280.38153076171875,283.47918701171875,294.50640869140625,297.98553466796875,293.1499938964844,293.1499938964844,280.3500061035156,26375.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408330321311952,1.0,0.0,0.0,4.116023063659668,4.1160502433776855,1.1304435929559986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.70458984375,0.0,2034.8743896484373,1895.4371337890625,0.0,3780.016845703125,1.0,1.0,0.0,3.0,1.0,0.0
12396840,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49151611328125,0.8250935077667236,0.2933416664600372,0.2665435373783111,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4910888671875,0.9427254796028136,0.4351027011871338,0.4136185944080353,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49151611328125,0.8258307576179504,0.2943928241729736,0.2079082429409027,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.491455078125,0.8411276340484619,0.312531977891922,0.2985364198684692,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.491943359375,0.7609562277793884,0.2294487208127975,1.044945240020752,284.4911804199219,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.05419921875,284.4891357421875,1.0,0.5044795870780945,1.0,1.0,0.0,1.0,-2.6791481971740723,2.679142475128174,5.774713372375118e-06,2.07110857963562,0.9864875674247742,0.9864875674247742,0.0,114.4291000366211,103.0,53042.26171875,0.0,1620.9296875,1.0,280.3550109863281,283.43914794921875,294.4981384277344,297.93035888671875,293.1499938964844,293.1499938964844,280.04998779296875,26554.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417458772659302,1.0,0.0,0.0,4.115194797515869,4.115221977233887,1.1299886182314367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.1884765625,0.0,2035.248291015625,1895.4371337890625,0.0,3788.3076171875,1.0,1.0,0.0,3.0,1.0,0.0
12396900,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376159667969,0.8229890465736389,0.2915845513343811,0.2650092542171478,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3349304199219,0.94113028049469,0.4341956973075866,0.4127840101718902,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.33758544921875,0.8240466117858887,0.2930033504962921,0.2069700956344604,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.33709716796875,0.8394122123718262,0.311210423707962,0.2973315119743347,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399963378906,0.7588847279548645,0.2280557453632354,1.0388444662094116,284.3354797363281,284.95001220703125,296.148193359375,291.4922180175781,296.14666748046875,297.0457458496094,284.3233642578125,1.0,0.5024220943450928,1.0,1.0,0.0,1.0,-2.6663978099823,2.6663920879364014,5.719797627534717e-06,2.061212539672852,0.9809049367904664,0.9809049367904664,0.0,114.30062866210938,103.0,54163.7734375,0.0,1602.214111328125,1.0,280.0902404785156,283.2596435546875,294.5384826660156,298.0979919433594,293.1499938964844,293.1499938964844,280.04998779296875,26813.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474483728408812,1.0,0.0,0.0,4.113999843597412,4.11402702331543,1.1293325314909453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.5322265625,0.0,2035.785400390625,1895.4371337890625,0.0,3839.946044921875,1.0,1.0,0.0,3.0,1.0,0.0
12396960,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2707824707031,0.8233189582824707,0.2897714972496032,0.2633346319198608,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.270263671875,0.9430361390113832,0.4332492053508758,0.4118340909481048,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.270751953125,0.824709951877594,0.291555643081665,0.2059297710657119,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.8402325510978699,0.3098280429840088,0.2959895133972168,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2712097167969,0.7591941952705383,0.2266247868537902,1.0322345495224,284.2703857421875,284.95001220703125,296.1846618652344,291.51153564453125,296.1831359863281,297.03717041015625,284.26806640625,1.0,0.4994641542434692,1.0,1.0,0.0,1.0,-2.65243935585022,2.6524338722229004,5.659956514136866e-06,2.050367593765259,0.9756649732589722,0.9756649732589722,0.0,112.7887954711914,91.0,54150.47265625,0.0,1575.7047119140625,1.0,280.0550537109375,283.2057800292969,294.5325622558594,298.0356140136719,293.1499938964844,293.1499938964844,279.75,27118.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484878182411194,1.0,0.0,0.0,4.1125898361206055,4.112617015838623,1.1285584378128988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.59375,0.0,2036.416259765625,1895.4371337890625,0.0,3849.3291015625,1.0,1.0,0.0,3.0,1.0,0.0
12397020,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459899902344,0.8297232389450073,0.2861831486225128,0.2599503099918365,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0454406738281,0.9546887874603271,0.4313904047012329,0.4099093973636627,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459899902344,0.8317696452140808,0.288671612739563,0.2037919461727142,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0458984375,0.8478545546531677,0.3070554435253143,0.2932062745094299,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0464782714844,0.7654032707214355,0.2237889766693115,1.018658995628357,284.0455627441406,284.95001220703125,296.2575378417969,291.5502014160156,296.2559814453125,297.02197265625,284.0430908203125,1.0,0.4915676414966583,1.0,1.0,0.0,1.0,-2.623834609985352,2.623829126358032,5.538252935366472e-06,2.028116464614868,0.9618151783943176,0.9618151783943176,0.0,106.9568099975586,79.0,55194.1328125,0.0,1509.934814453125,1.0,279.7551574707031,282.9696044921875,294.5678100585937,298.13800048828125,293.1499938964844,293.1499938964844,279.45001220703125,27913.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954533040523529,1.0,0.0,0.0,4.108902931213379,4.1089301109313965,1.1265358352829935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.1748046875,0.0,2038.04931640625,1895.4371337890625,0.0,3903.705810546875,1.0,1.0,0.0,3.0,1.0,0.0
12397080,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459899902344,0.8297232389450073,0.2861831486225128,0.2599503099918365,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0454406738281,0.9546887874603271,0.4313904047012329,0.4099093973636627,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459899902344,0.8317696452140808,0.288671612739563,0.2037919461727142,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0458984375,0.8478545546531677,0.3070554435253143,0.2932062745094299,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0464782714844,0.7654032707214355,0.2237889766693115,1.018658995628357,284.0455627441406,284.95001220703125,296.2575378417969,291.5502014160156,296.2559814453125,297.02197265625,284.0430908203125,1.0,0.4915676414966583,1.0,1.0,0.0,1.0,-2.623834609985352,2.623829126358032,5.538252935366472e-06,2.028116464614868,0.9618151783943176,0.9618151783943176,0.0,106.9568099975586,79.0,55194.1328125,0.0,1509.934814453125,1.0,279.7551574707031,282.9696044921875,294.5678100585937,298.13800048828125,293.1499938964844,293.1499938964844,279.45001220703125,27913.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954533040523529,1.0,0.0,0.0,4.108902931213379,4.1089301109313965,1.1265358352829935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.1748046875,0.0,2038.04931640625,1895.4371337890625,0.0,3903.705810546875,1.0,1.0,0.0,3.0,1.0,0.0
12397140,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8181457519531,0.8423827886581421,0.2825770974159241,0.256463885307312,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.81756591796875,0.973261833190918,0.4294672906398773,0.4078434705734253,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8181457519531,0.8451736569404602,0.2857511341571808,0.2015604525804519,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8180236816406,0.8622944951057434,0.3042272627353668,0.2902775406837463,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81866455078125,0.7778809070587158,0.2209507524967193,1.0046343803405762,283.81768798828125,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,297.0081787109375,283.8150939941406,1.0,0.4818555414676666,1.0,1.0,0.0,1.0,-2.59411096572876,2.5941054821014404,5.413159669842571e-06,2.0049803256988525,0.9449063539505004,0.9449063539505004,0.0,98.78424072265624,67.0,56181.9453125,0.0,1433.6417236328125,1.0,279.4551696777344,282.7312316894531,294.60357666015625,298.2377014160156,293.1499938964844,293.1499938964844,279.1499938964844,29005.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599913358688354,1.0,0.0,0.0,4.103818893432617,4.103846073150635,1.12374971195095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.2646484375,0.0,2040.2625732421875,1895.4371337890625,0.0,3952.508544921875,1.0,1.0,0.0,3.0,1.0,0.0
