time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397200,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8181457519531,0.8423827886581421,0.2825770974159241,0.256463885307312,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.81756591796875,0.973261833190918,0.4294672906398773,0.4078434705734253,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8181457519531,0.8451736569404602,0.2857511341571808,0.2015604525804519,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8180236816406,0.8622944951057434,0.3042272627353668,0.2902775406837463,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81866455078125,0.7778809070587158,0.2209507524967193,1.0046343803405762,283.81768798828125,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,297.0081787109375,283.8150939941406,1.0,0.4818555414676666,1.0,1.0,0.0,1.0,-2.59411096572876,2.5941054821014404,5.413159669842571e-06,2.0049803256988525,0.9449063539505004,0.9449063539505004,0.0,98.78424072265624,67.0,56181.9453125,0.0,1433.6417236328125,1.0,279.4551696777344,282.7312316894531,294.60357666015625,298.2377014160156,293.1499938964844,293.1499938964844,279.1499938964844,29005.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599913358688354,1.0,0.0,0.0,4.103818893432617,4.103846073150635,1.12374971195095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.2646484375,0.0,2040.2625732421875,1895.4371337890625,0.0,3952.508544921875,1.0,1.0,0.0,3.0,1.0,0.0
12397260,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5880126953125,0.862006425857544,0.2789530456066131,0.2529106438159942,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58740234375,0.9954327344894408,0.4274604022502899,0.4056488871574402,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5879821777344,0.865711510181427,0.2827969789505005,0.1992657780647277,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5878601074219,0.884248673915863,0.3013485372066498,0.287246972322464,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5885314941406,0.79696124792099,0.2181112319231033,0.9903510212898254,283.5875244140625,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.99560546875,283.5848388671875,1.0,0.4709678590297699,1.0,1.0,0.0,1.0,-2.563643455505371,2.563638210296631,5.286400210025022e-06,1.9812530279159544,0.9249141812324524,0.9249141812324524,0.0,89.25542449951172,55.0,57116.01171875,0.0,1352.0908203125,1.0,279.1552124023437,282.4913330078125,294.6396484375,298.3346862792969,293.1499938964844,293.1499938964844,278.8500061035156,30489.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649316668510436,1.0,0.0,0.0,4.09687614440918,4.096903800964356,1.119950866268482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.9580078125,0.0,2043.2117919921875,1895.4371337890625,0.0,3996.42333984375,1.0,1.0,0.0,3.0,1.0,0.0
12397320,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5880126953125,0.862006425857544,0.2789530456066131,0.2529106438159942,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58740234375,0.9954327344894408,0.4274604022502899,0.4056488871574402,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5879821777344,0.865711510181427,0.2827969789505005,0.1992657780647277,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5878601074219,0.884248673915863,0.3013485372066498,0.287246972322464,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5885314941406,0.79696124792099,0.2181112319231033,0.9903510212898254,283.5875244140625,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.99560546875,283.5848388671875,1.0,0.4709678590297699,1.0,1.0,0.0,1.0,-2.563643455505371,2.563638210296631,5.286400210025022e-06,1.9812530279159544,0.9249141812324524,0.9249141812324524,0.0,89.25542449951172,55.0,57116.01171875,0.0,1352.0908203125,1.0,279.1552124023437,282.4913330078125,294.6396484375,298.3346862792969,293.1499938964844,293.1499938964844,278.8500061035156,30489.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649316668510436,1.0,0.0,0.0,4.09687614440918,4.096903800964356,1.119950866268482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.9580078125,0.0,2043.2117919921875,1895.4371337890625,0.0,3996.42333984375,1.0,1.0,0.0,3.0,1.0,0.0
12397380,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3373413085937,0.8786399960517883,0.2752287685871124,0.2493880540132522,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.33642578125,0.9990000128746032,0.4269851744174957,0.3851175904273987,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3372802734375,0.8832666277885437,0.2797184884548187,0.19698266685009,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3371276855469,0.902757167816162,0.298334002494812,0.2842192947864532,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3381652832031,0.8123725056648254,0.2151911705732345,0.9763050675392152,283.3365783691406,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,296.98779296875,283.3320007324219,1.0,0.4581294655799866,1.0,1.0,0.0,1.0,-2.511516094207764,2.5115110874176025,5.073771717434283e-06,1.941030502319336,0.9014840722084044,0.9014840722084044,0.0,81.45793151855469,43.0,57675.52734375,0.0,1253.155517578125,1.0,278.85528564453125,282.2340393066406,294.6737670898437,298.4163818359375,293.1499938964844,293.1499938964844,278.54998779296875,32525.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969100832939148,1.0,0.0,0.0,4.087283134460449,4.087310791015625,1.1147120630994325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.1923828125,0.0,2047.147216796875,1895.4371337890625,0.0,4033.28369140625,1.0,1.0,0.0,3.0,1.0,0.0
12397440,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3373413085937,0.8786399960517883,0.2752287685871124,0.2493880540132522,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.33642578125,0.9990000128746032,0.4269851744174957,0.3851175904273987,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3372802734375,0.8832666277885437,0.2797184884548187,0.19698266685009,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3371276855469,0.902757167816162,0.298334002494812,0.2842192947864532,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3381652832031,0.8123725056648254,0.2151911705732345,0.9763050675392152,283.3365783691406,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,296.98779296875,283.3320007324219,1.0,0.4581294655799866,1.0,1.0,0.0,1.0,-2.511516094207764,2.5115110874176025,5.073771717434283e-06,1.941030502319336,0.9014840722084044,0.9014840722084044,0.0,81.45793151855469,43.0,57675.52734375,0.0,1253.155517578125,1.0,278.85528564453125,282.2340393066406,294.6737670898437,298.4163818359375,293.1499938964844,293.1499938964844,278.54998779296875,32525.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969100832939148,1.0,0.0,0.0,4.087283134460449,4.087310791015625,1.1147120630994325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.1923828125,0.0,2047.147216796875,1895.4371337890625,0.0,4033.28369140625,1.0,1.0,0.0,3.0,1.0,0.0
12397500,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1587829589844,0.8880105018615723,0.2733561396598816,0.2476294934749603,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1556091308594,0.9990000128746032,0.4283424317836761,0.3706985414028168,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1586303710937,0.8930737972259521,0.278136134147644,0.1958199888467788,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.157958984375,0.9135274291038512,0.2967727780342102,0.2826698124408722,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1618957519531,0.8203785419464111,0.2137065678834915,0.969205677509308,283.1560363769531,284.95001220703125,296.5114440917969,291.684814453125,296.50982666015625,296.9896545410156,283.13995361328125,1.0,0.4509223103523254,1.0,1.0,0.0,1.0,-2.4802939891815186,2.4802889823913574,4.948238711222075e-06,1.916781306266785,0.887797474861145,0.887797474861145,0.0,77.50727844238281,43.0,58355.2109375,0.0,1198.74267578125,1.0,278.59088134765625,282.0345458984375,294.7107238769531,298.5611267089844,293.1499938964844,293.1499938964844,278.54998779296875,33834.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972627580165863,1.0,0.0,0.0,4.08107328414917,4.081101417541504,1.111327492253622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.0869140625,0.0,2049.607177734375,1895.4371337890625,0.0,4064.3154296875,1.0,1.0,0.0,3.0,1.0,0.0
12397560,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0638122558594,0.8988255262374878,0.2714254558086395,0.2457774579524994,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0629272460937,0.9990000128746032,0.4305965602397918,0.3551782071590423,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.06378173828125,0.9043452143669128,0.2764894962310791,0.1945867240428924,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0635681152344,0.9266191720962524,0.2951266169548034,0.2810144126415252,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.06475830078125,0.8293904066085815,0.2121747881174087,0.9617988467216492,283.0630187988281,284.95001220703125,296.547607421875,291.7038879394531,296.54595947265625,296.9951477050781,283.0577392578125,1.0,0.4432710707187652,1.0,1.0,0.0,1.0,-2.44705581665039,2.4470510482788086,4.816362888959702e-06,1.8909615278244016,0.8742262721061707,0.8742262721061707,0.0,73.40653991699219,46.0,57933.05078125,0.0,1142.633544921875,1.0,278.55523681640625,281.9609375,294.703369140625,298.4699401855469,293.1499938964844,293.1499938964844,278.8500061035156,35378.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714325070381165,1.0,0.0,0.0,4.073705196380615,4.073733329772949,1.1073182122345315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.86962890625,0.0,2052.436279296875,1895.4371337890625,0.0,4053.815673828125,1.0,1.0,0.0,3.0,1.0,0.0
12397620,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2318420410156,0.9162591695785522,0.2692431211471557,0.243164837360382,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2322082519531,0.9990000128746032,0.4379545450210571,0.3331798613071441,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2318725585937,0.9230656027793884,0.274538516998291,0.192789077758789,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2319641113281,0.9463967084884644,0.2930426895618438,0.2784913182258606,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2314147949219,0.8429536819458008,0.2101082354784011,0.9501951932907104,283.23223876953125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.03076171875,283.2343444824219,1.0,0.4327398538589477,1.0,1.0,0.0,1.0,-2.3983254432678223,2.39832067489624,4.625580004358199e-06,1.8526968955993648,0.8525766730308533,0.8525766730308533,0.0,67.7740478515625,49.0,55984.13671875,0.0,1064.4613037109375,1.0,278.8447570800781,282.165283203125,294.6748352050781,298.2348022460937,293.1499938964844,293.1499938964844,279.1499938964844,37533.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538530111312866,1.0,0.0,0.0,4.024194240570068,4.024222373962402,1.0805656529555565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.70068359375,0.0,2003.3399658203125,1895.4371337890625,0.0,3897.605712890625,0.9900762438774108,1.0,0.0,3.0,1.0,0.0
12397680,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2318420410156,0.9162591695785522,0.2692431211471557,0.243164837360382,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2322082519531,0.9990000128746032,0.4379545450210571,0.3331798613071441,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2318725585937,0.9230656027793884,0.274538516998291,0.192789077758789,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2319641113281,0.9463967084884644,0.2930426895618438,0.2784913182258606,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2314147949219,0.8429536819458008,0.2101082354784011,0.9501951932907104,283.23223876953125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.03076171875,283.2343444824219,1.0,0.4327398538589477,1.0,1.0,0.0,1.0,-2.3983254432678223,2.39832067489624,4.625580004358199e-06,1.8526968955993648,0.8525766730308533,0.8525766730308533,0.0,67.7740478515625,49.0,55984.13671875,0.0,1064.4613037109375,1.0,278.8447570800781,282.165283203125,294.6748352050781,298.2348022460937,293.1499938964844,293.1499938964844,279.1499938964844,37533.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538530111312866,1.0,0.0,0.0,4.024194240570068,4.024222373962402,1.0805656529555565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.70068359375,0.0,2003.3399658203125,1895.4371337890625,0.0,3897.605712890625,0.9900762438774108,1.0,0.0,3.0,1.0,0.0
12397740,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4756164550781,0.9341740608215332,0.2686416506767273,0.2422243952751159,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4761657714844,0.9990000128746032,0.4472080171108246,0.3157331645488739,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4756774902344,0.9412201046943665,0.2739931046962738,0.1921130865812301,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.475830078125,0.9635271430015564,0.2923668324947357,0.2774410545825958,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4747619628906,0.8560721278190613,0.2092984765768051,0.9447136521339417,283.4762878417969,284.95001220703125,296.6918334960937,291.7795715332031,296.69012451171875,297.0856018066406,283.480712890625,1.0,0.4255902767181396,1.0,1.0,0.0,1.0,-2.367561101913452,2.367556571960449,4.507157882471802e-06,1.8285177946090696,0.8347813487052917,0.8347813487052917,0.0,63.764923095703125,67.0,54231.859375,0.0,1014.7748413085938,1.0,279.1441345214844,282.434814453125,294.7094116210937,298.13824462890625,293.1499938964844,293.1499938964844,279.45001220703125,38560.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368188977241516,1.0,0.0,0.0,3.929866075515747,3.9298932552337646,1.0305018349754391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.84130859375,0.0,1888.018310546875,1895.4371337890625,0.0,3743.48046875,0.9695664048194884,1.0,0.0,3.0,1.0,0.0
12397800,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4756164550781,0.9341740608215332,0.2686416506767273,0.2422243952751159,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4761657714844,0.9990000128746032,0.4472080171108246,0.3157331645488739,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4756774902344,0.9412201046943665,0.2739931046962738,0.1921130865812301,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.475830078125,0.9635271430015564,0.2923668324947357,0.2774410545825958,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4747619628906,0.8560721278190613,0.2092984765768051,0.9447136521339417,283.4762878417969,284.95001220703125,296.6918334960937,291.7795715332031,296.69012451171875,297.0856018066406,283.480712890625,1.0,0.4255902767181396,1.0,1.0,0.0,1.0,-2.367561101913452,2.367556571960449,4.507157882471802e-06,1.8285177946090696,0.8347813487052917,0.8347813487052917,0.0,63.764923095703125,67.0,54231.859375,0.0,1014.7748413085938,1.0,279.1441345214844,282.434814453125,294.7094116210937,298.13824462890625,293.1499938964844,293.1499938964844,279.45001220703125,38560.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368188977241516,1.0,0.0,0.0,3.929866075515747,3.9298932552337646,1.0305018349754391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.84130859375,0.0,1888.018310546875,1895.4371337890625,0.0,3743.48046875,0.9695664048194884,1.0,0.0,3.0,1.0,0.0
12397860,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7665100097656,0.931221842765808,0.2689181566238403,0.2423123717308044,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7674560546875,0.9990000128746032,0.4559246301651001,0.3184325993061065,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666015625,0.9383538365364076,0.2743319869041443,0.1922178119421005,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76690673828125,0.9607985019683838,0.2926577031612396,0.2775176167488098,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7651672363281,0.8535800576210022,0.2093995064496994,0.9443011283874512,283.76763916015625,284.95001220703125,296.76373291015625,291.8169250488281,296.76202392578125,297.14263916015625,283.775146484375,1.0,0.4271003007888794,1.0,1.0,0.0,1.0,-2.370589017868042,2.370584487915039,4.517685283644823e-06,1.830320954322815,0.8211511969566345,0.8211511969566345,0.0,64.29527282714844,85.0,52983.6328125,0.0,1020.1788330078124,1.0,279.4434814453125,282.7438049316406,294.7580871582031,298.09246826171875,293.1499938964844,293.1499938964844,279.75,38814.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223793148994446,1.0,0.0,0.0,3.823626518249512,3.823652744293213,9.755380006026826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.42919921875,0.0,1757.111572265625,1895.4371337890625,0.0,3611.10009765625,0.945992112159729,1.0,0.0,3.0,1.0,0.0
12397920,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7665100097656,0.931221842765808,0.2689181566238403,0.2423123717308044,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7674560546875,0.9990000128746032,0.4559246301651001,0.3184325993061065,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666015625,0.9383538365364076,0.2743319869041443,0.1922178119421005,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76690673828125,0.9607985019683838,0.2926577031612396,0.2775176167488098,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7651672363281,0.8535800576210022,0.2093995064496994,0.9443011283874512,283.76763916015625,284.95001220703125,296.76373291015625,291.8169250488281,296.76202392578125,297.14263916015625,283.775146484375,1.0,0.4271003007888794,1.0,1.0,0.0,1.0,-2.370589017868042,2.370584487915039,4.517685283644823e-06,1.830320954322815,0.8211511969566345,0.8211511969566345,0.0,64.29527282714844,85.0,52983.6328125,0.0,1020.1788330078124,1.0,279.4434814453125,282.7438049316406,294.7580871582031,298.09246826171875,293.1499938964844,293.1499938964844,279.75,38814.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223793148994446,1.0,0.0,0.0,3.823626518249512,3.823652744293213,9.755380006026826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.42919921875,0.0,1757.111572265625,1895.4371337890625,0.0,3611.10009765625,0.945992112159729,1.0,0.0,3.0,1.0,0.0
12397980,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.9107073545455932,0.2696873545646667,0.2430411279201507,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0948791503906,0.9990000128746032,0.4612400829792022,0.3384174704551697,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0936584472656,0.917773962020874,0.2753936946392059,0.1929309517145156,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.093994140625,0.940784215927124,0.2936834096908569,0.2784548997879028,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09197998046875,0.8380743265151978,0.210111379623413,0.9475293159484864,284.09490966796875,284.95001220703125,296.83551025390625,291.8539428710937,296.8338317871094,297.18023681640625,284.1037902832031,1.0,0.4351619184017181,1.0,1.0,0.0,1.0,-2.4013094902038574,2.4013049602508545,4.634874585462967e-06,1.853817224502564,0.8121479153633118,0.8121479153633118,0.0,68.76009368896484,103.0,52193.01953125,0.0,1071.8245849609375,1.0,279.7427673339844,283.0761108398437,294.8114929199219,298.0865478515625,293.1499938964844,293.1499938964844,280.04998779296875,38512.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911364197731018,1.0,0.0,0.0,3.727330207824707,3.727355480194092,9.270198120248097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.81982421875,0.0,1640.1142578125,1895.4371337890625,0.0,3509.259765625,0.9243273735046388,1.0,0.0,3.0,1.0,0.0
12398040,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.9107073545455932,0.2696873545646667,0.2430411279201507,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0948791503906,0.9990000128746032,0.4612400829792022,0.3384174704551697,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0936584472656,0.917773962020874,0.2753936946392059,0.1929309517145156,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.093994140625,0.940784215927124,0.2936834096908569,0.2784548997879028,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09197998046875,0.8380743265151978,0.210111379623413,0.9475293159484864,284.09490966796875,284.95001220703125,296.83551025390625,291.8539428710937,296.8338317871094,297.18023681640625,284.1037902832031,1.0,0.4351619184017181,1.0,1.0,0.0,1.0,-2.4013094902038574,2.4013049602508545,4.634874585462967e-06,1.853817224502564,0.8121479153633118,0.8121479153633118,0.0,68.76009368896484,103.0,52193.01953125,0.0,1071.8245849609375,1.0,279.7427673339844,283.0761108398437,294.8114929199219,298.0865478515625,293.1499938964844,293.1499938964844,280.04998779296875,38512.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911364197731018,1.0,0.0,0.0,3.727330207824707,3.727355480194092,9.270198120248097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.81982421875,0.0,1640.1142578125,1895.4371337890625,0.0,3509.259765625,0.9243273735046388,1.0,0.0,3.0,1.0,0.0
12398100,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.8975183963775635,0.2701564729213714,0.2435215413570404,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3019104003906,0.9990000128746032,0.4624502956867218,0.353411465883255,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.298583984375,0.9040998816490172,0.2761316895484924,0.1934688091278076,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2994079589844,0.92603200674057,0.2943966388702392,0.27916219830513,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2945251464844,0.8275035619735718,0.2106027454137802,0.9500229358673096,284.3016052246094,284.95001220703125,296.871337890625,291.8722839355469,296.86968994140625,297.1895751953125,284.32183837890625,1.0,0.4411497712135315,1.0,1.0,0.0,1.0,-2.424382209777832,2.42437744140625,4.72413148600026e-06,1.8715794086456297,0.809812068939209,0.809812068939209,0.0,72.26454162597656,103.0,51437.7734375,0.0,1112.0550537109375,1.0,280.00030517578125,283.2990417480469,294.81549072265625,297.98590087890625,293.1499938964844,293.1499938964844,280.04998779296875,38217.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904997706413269,1.0,0.0,0.0,3.6866846084594727,3.686709403991699,9.069123052540816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.75390625,0.0,1591.121826171875,1895.4371337890625,0.0,3450.1240234375,0.915145218372345,1.0,0.0,3.0,1.0,0.0
12398160,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4331970214844,0.8836438059806824,0.2707398235797882,0.2441501468420028,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4349670410156,0.9990000128746032,0.462805300951004,0.3707956075668335,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.433349609375,0.8903879523277283,0.2770435214042663,0.1941597908735275,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4336853027344,0.9102832078933716,0.2952778041362762,0.2800685465335846,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.8160064220428467,0.2112006545066833,0.9531700611114502,284.4346923828125,284.95001220703125,296.9071350097656,291.8905029296875,296.9054870605469,297.1943054199219,284.44384765625,1.0,0.4482069313526153,1.0,1.0,0.0,1.0,-2.451714038848877,2.451709270477295,4.831071692024125e-06,1.892654538154602,0.8077695369720459,0.8077695369720459,0.0,76.50790405273438,121.0,51728.62109375,0.0,1161.0289306640625,1.0,280.04205322265625,283.4114074707031,294.8638610839844,298.1044006347656,293.1499938964844,293.1499938964844,280.3500061035156,37876.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036047458648682,1.0,0.0,0.0,3.6543047428131104,3.654329299926758,8.910515703064448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.42822265625,0.0,1552.0179443359375,1895.4371337890625,0.0,3437.162109375,0.9076333045959472,1.0,0.0,3.0,1.0,0.0
12398220,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.8550386428833008,0.2720298171043396,0.2455628514289856,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.9990000128746032,0.4610059559345245,0.4114755690097809,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.862017810344696,0.2791208028793335,0.1957804560661316,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.8803561925888062,0.2972956597805023,0.282206267118454,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.7899014353752136,0.2125180959701538,0.9604170322418212,284.771240234375,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.18817138671875,284.7798767089844,1.0,0.4648434519767761,1.0,1.0,0.0,1.0,-2.515495538711548,2.5154905319213867,5.085575139673892e-06,1.9419158697128296,0.8078652024269104,0.8078652024269104,0.0,87.10839080810547,124.0,51496.515625,0.0,1282.3145751953125,1.0,280.3415832519531,283.736572265625,294.91278076171875,298.1361083984375,293.1499938964844,293.1499938964844,280.6499938964844,37072.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984624743461609,1.0,0.0,0.0,3.611340284347534,3.611364126205444,8.702221521161846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.181640625,0.0,1498.5191650390625,1895.4371337890625,0.0,3389.247802734375,0.8975023031234741,1.0,0.0,3.0,1.0,0.0
12398280,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.8550386428833008,0.2720298171043396,0.2455628514289856,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.9990000128746032,0.4610059559345245,0.4114755690097809,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.862017810344696,0.2791208028793335,0.1957804560661316,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.8803561925888062,0.2972956597805023,0.282206267118454,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.7899014353752136,0.2125180959701538,0.9604170322418212,284.771240234375,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.18817138671875,284.7798767089844,1.0,0.4648434519767761,1.0,1.0,0.0,1.0,-2.515495538711548,2.5154905319213867,5.085575139673892e-06,1.9419158697128296,0.8078652024269104,0.8078652024269104,0.0,87.10839080810547,124.0,51496.515625,0.0,1282.3145751953125,1.0,280.3415832519531,283.736572265625,294.91278076171875,298.1361083984375,293.1499938964844,293.1499938964844,280.6499938964844,37072.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984624743461609,1.0,0.0,0.0,3.611340284347534,3.611364126205444,8.702221521161846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.181640625,0.0,1498.5191650390625,1895.4371337890625,0.0,3389.247802734375,0.8975023031234741,1.0,0.0,3.0,1.0,0.0
12398340,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8316602110862732,0.2735959589481354,0.2472504675388336,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.990204930305481,0.4577036201953888,0.4345890283584595,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.8387925028800964,0.281424880027771,0.1976334005594253,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8555657267570496,0.2995392084121704,0.2846569120883941,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.7671920657157898,0.2139132171869278,0.9684038162231444,285.0743408203125,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.1680908203125,285.07965087890625,1.0,0.4777646958827972,1.0,1.0,0.0,1.0,-2.557973861694336,2.557968616485596,5.263220828055637e-06,1.976959228515625,0.8118403553962708,0.8118403553962708,0.0,98.01072692871094,127.0,51095.15234375,0.0,1384.20361328125,1.0,280.641357421875,284.02667236328125,294.9562072753906,298.1661682128906,293.1499938964844,293.1499938964844,280.95001220703125,36240.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950024843215942,1.0,0.0,0.0,3.60002875328064,3.6000523567199707,8.647792242300056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.744140625,0.0,1480.058837890625,1895.4371337890625,0.0,3356.957275390625,0.8943753242492676,1.0,0.0,3.0,1.0,0.0
12398400,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8316602110862732,0.2735959589481354,0.2472504675388336,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.990204930305481,0.4577036201953888,0.4345890283584595,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.8387925028800964,0.281424880027771,0.1976334005594253,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8555657267570496,0.2995392084121704,0.2846569120883941,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.7671920657157898,0.2139132171869278,0.9684038162231444,285.0743408203125,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.1680908203125,285.07965087890625,1.0,0.4777646958827972,1.0,1.0,0.0,1.0,-2.557973861694336,2.557968616485596,5.263220828055637e-06,1.976959228515625,0.8118403553962708,0.8118403553962708,0.0,98.01072692871094,127.0,51095.15234375,0.0,1384.20361328125,1.0,280.641357421875,284.02667236328125,294.9562072753906,298.1661682128906,293.1499938964844,293.1499938964844,280.95001220703125,36240.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950024843215942,1.0,0.0,0.0,3.60002875328064,3.6000523567199707,8.647792242300056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.744140625,0.0,1480.058837890625,1895.4371337890625,0.0,3356.957275390625,0.8943753242492676,1.0,0.0,3.0,1.0,0.0
12398460,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973022460937,0.8071191906929016,0.2731411159038543,0.2476623356342315,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980041503906,0.9601445198059082,0.4560593664646148,0.4328958988189697,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.8149123787879944,0.2815191447734833,0.1983669549226761,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974548339844,0.8307108283042908,0.2995344400405884,0.2855723202228546,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967529296875,0.7436612248420715,0.2129359543323516,0.9685494899749756,285.2977905273437,284.95001220703125,297.1206970214844,291.9964294433594,297.1191711425781,297.1505432128906,285.3002624511719,1.0,0.4862119257450104,1.0,1.0,0.0,1.0,-2.5607526302337646,2.5607473850250244,5.271682312013581e-06,1.9776116609573364,0.8182442784309387,0.8182442784309387,0.0,109.61447143554688,115.0,50158.48046875,0.0,1437.2677001953125,1.0,280.9413757324219,284.2529296875,294.9848327636719,298.1510314941406,293.1499938964844,293.1499938964844,281.25,35546.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905149698257446,1.0,0.0,0.0,3.6153464317321777,3.615370035171509,8.721539188627503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.6357421875,0.0,1491.5950927734375,1895.4371337890625,0.0,3315.023193359375,0.8972805738449097,1.0,0.0,3.0,1.0,0.0
12398520,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973022460937,0.8071191906929016,0.2731411159038543,0.2476623356342315,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980041503906,0.9601445198059082,0.4560593664646148,0.4328958988189697,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.8149123787879944,0.2815191447734833,0.1983669549226761,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974548339844,0.8307108283042908,0.2995344400405884,0.2855723202228546,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967529296875,0.7436612248420715,0.2129359543323516,0.9685494899749756,285.2977905273437,284.95001220703125,297.1206970214844,291.9964294433594,297.1191711425781,297.1505432128906,285.3002624511719,1.0,0.4862119257450104,1.0,1.0,0.0,1.0,-2.5607526302337646,2.5607473850250244,5.271682312013581e-06,1.9776116609573364,0.8182442784309387,0.8182442784309387,0.0,109.61447143554688,115.0,50158.48046875,0.0,1437.2677001953125,1.0,280.9413757324219,284.2529296875,294.9848327636719,298.1510314941406,293.1499938964844,293.1499938964844,281.25,35546.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905149698257446,1.0,0.0,0.0,3.6153464317321777,3.615370035171509,8.721539188627503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.6357421875,0.0,1491.5950927734375,1895.4371337890625,0.0,3315.023193359375,0.8972805738449097,1.0,0.0,3.0,1.0,0.0
12398580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491271972656,0.8026636838912964,0.2733641862869262,0.2478044182062149,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520263671875,0.9546372890472412,0.456644207239151,0.433146595954895,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493713378906,0.8109017610549927,0.2820064425468445,0.1986705958843231,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497985839844,0.8266927599906921,0.2999380230903625,0.2859132587909698,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.7395477890968323,0.212774783372879,0.9676691889762878,285.451171875,284.95001220703125,297.15972900390625,292.0146789550781,297.158203125,297.152099609375,285.4614562988281,1.0,0.4874536693096161,1.0,1.0,0.0,1.0,-2.560938835144043,2.560933351516724,5.272335783956805e-06,1.9776986837387085,0.8233931660652161,0.8233931660652161,0.0,111.88105010986328,115.0,49194.1015625,0.0,1447.4066162109375,1.0,281.2081298828125,284.4227905273437,294.9754943847656,298.0381774902344,293.1499938964844,293.1499938964844,281.25,35179.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847872614860535,1.0,0.0,0.0,3.633572578430176,3.633596420288086,8.80969764693873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.474609375,0.0,1508.8594970703125,1895.4371337890625,0.0,3261.426513671875,0.901150643825531,1.0,0.0,3.0,1.0,0.0
12398640,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50128173828125,0.8034669160842896,0.2737380862236023,0.2480725049972534,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018920898437,0.9557971358299256,0.4575425982475281,0.4338147640228271,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.8118481040000916,0.2825812995433807,0.1990159451961517,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014343261719,0.8275226950645447,0.3004353642463684,0.2863110303878784,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008239746094,0.7399412989616394,0.212829515337944,0.9675391912460328,285.501708984375,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.1568298339844,285.5038146972656,1.0,0.4874455034732818,1.0,1.0,0.0,1.0,-2.5627975463867188,2.5627923011779785,5.279902779875556e-06,1.979089617729187,0.8271942138671875,0.8271942138671875,0.0,111.69060516357422,103.0,49278.9140625,0.0,1449.0250244140625,1.0,281.2416076660156,284.46209716796875,295.0079040527344,298.11920166015625,293.1499938964844,293.1499938964844,281.54998779296875,34934.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838510513305664,1.0,0.0,0.0,3.653306722640991,3.653330564498901,8.905648769541585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.58984375,0.0,1528.87109375,1895.4371337890625,0.0,3252.659423828125,0.9053421020507812,1.0,0.0,3.0,1.0,0.0
12398700,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.8071930408477783,0.2742451131343841,0.2483933568000793,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63885498046875,0.9606966972351074,0.4587946832180023,0.4347729384899139,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63580322265625,0.8156107068061829,0.2833296656608581,0.1994332075119018,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6362609863281,0.831120491027832,0.3010879755020141,0.2867917716503143,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.633056640625,0.7428205013275146,0.2130034416913986,0.9676569700241088,285.6378479003906,284.95001220703125,297.2243347167969,292.0438842773437,297.22283935546875,297.16363525390625,285.6497497558594,1.0,0.4866032302379608,1.0,1.0,0.0,1.0,-2.5655529499053955,2.565547704696656,5.291205525281839e-06,1.9811893701553345,0.8330690860748291,0.8330690860748291,0.0,110.12705993652344,103.0,48372.984375,0.0,1445.8240966796875,1.0,281.4991149902344,284.6161193847656,294.9985046386719,298.0013732910156,293.1499938964844,293.1499938964844,281.54998779296875,34640.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878099799156189,1.0,0.0,0.0,3.6796913146972656,3.679715394973755,9.03474870028731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.82861328125,0.0,1556.1973876953125,1895.4371337890625,0.0,3198.770263671875,0.9111120700836182,1.0,0.0,3.0,1.0,0.0
12398760,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882629394531,0.8127820491790771,0.2748947441577911,0.2488563060760498,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.687255859375,0.9678702354431152,0.4602940678596496,0.4360116720199585,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.821208119392395,0.284220814704895,0.1999554187059402,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880798339844,0.8366346955299377,0.301870197057724,0.2873993813991546,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.688720703125,0.747490644454956,0.2133127599954605,0.9683784246444702,285.6876220703125,284.95001220703125,297.2581787109375,292.0587158203125,297.2460632324219,297.1723022460937,285.68096923828125,1.0,0.4850614964962005,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.5698187351226807,2.225055932998657,0.3447629809379577,1.6413249969482422,0.8385732769966125,0.8385732769966125,0.0,107.5667495727539,91.0,47605.71875,0.0,1438.9071044921875,1.0,281.5419921875,284.6242980957031,295.0348815917969,298.0887145996094,293.1499938964844,293.1499938964844,281.8500061035156,34377.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765577077865601,1.0,0.0,0.0,3.7120494842529297,3.712073802947998,9.194345125251856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.970703125,0.0,1590.958740234375,1895.4371337890625,0.0,3184.312744140625,0.9181358814239502,1.0,0.0,3.0,1.0,0.0
12398820,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.828468918800354,0.2755302488803863,0.2493809759616851,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146240234375,0.9868138432502748,0.4627111852169037,0.4382151663303375,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61773681640625,0.8374263644218445,0.285498559474945,0.2007723599672317,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6172790527344,0.8533056974411011,0.3029828369617462,0.2883305549621582,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203918457031,0.7620699405670166,0.2136899530887603,0.9691810607910156,285.6156921386719,284.95001220703125,297.32470703125,292.0868225097656,297.23468017578125,297.18280029296875,285.6017761230469,1.0,0.4804401099681854,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.5761499404907227,0.9189587831497192,1.657191038131714,0.336610198020935,0.8473455905914307,0.8473455905914307,0.0,100.24588775634766,79.0,41830.3828125,0.0,1413.978271484375,1.0,281.8424987792969,284.5130615234375,294.9989929199219,297.7900695800781,293.1499938964844,293.1499938964844,282.1499938964844,34263.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579379916191101,1.0,0.0,0.0,3.777707099914551,3.777732133865357,9.522474897494248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.6259765625,0.0,1666.494384765625,1895.4371337890625,0.0,3009.66748046875,0.9327508807182312,1.0,0.0,3.0,1.0,0.0
12398880,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.828468918800354,0.2755302488803863,0.2493809759616851,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146240234375,0.9868138432502748,0.4627111852169037,0.4382151663303375,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61773681640625,0.8374263644218445,0.285498559474945,0.2007723599672317,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6172790527344,0.8533056974411011,0.3029828369617462,0.2883305549621582,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203918457031,0.7620699405670166,0.2136899530887603,0.9691810607910156,285.6156921386719,284.95001220703125,297.32470703125,292.0868225097656,297.23468017578125,297.18280029296875,285.6017761230469,1.0,0.4804401099681854,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.5761499404907227,0.9189587831497192,1.657191038131714,0.336610198020935,0.8473455905914307,0.8473455905914307,0.0,100.24588775634766,79.0,41830.3828125,0.0,1413.978271484375,1.0,281.8424987792969,284.5130615234375,294.9989929199219,297.7900695800781,293.1499938964844,293.1499938964844,282.1499938964844,34263.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579379916191101,1.0,0.0,0.0,3.777707099914551,3.777732133865357,9.522474897494248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.6259765625,0.0,1666.494384765625,1895.4371337890625,0.0,3009.66748046875,0.9327508807182312,1.0,0.0,3.0,1.0,0.0
12398940,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63330078125,0.8460885882377625,0.2754395306110382,0.2490767389535904,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333923339844,0.9990000128746032,0.4647777378559112,0.4312052726745605,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63330078125,0.8563031554222107,0.2861598134040832,0.2010595500469207,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.87309330701828,0.3035072684288025,0.2885967195034027,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332092285156,0.7794127464294434,0.213655948638916,0.967894971370697,285.63336181640625,284.95001220703125,297.3896484375,292.1130065917969,297.2322082519531,297.1866149902344,285.6331787109375,1.0,0.4739910960197449,0.0,0.0,1.0,1.0,-2.5665669441223145,1.6975871403701603e-05,2.5665500164031982,-0.579115629196167,0.8563576936721802,0.8563576936721802,0.0,92.52146911621094,67.0,38833.0546875,0.0,1370.620361328125,1.0,282.1429748535156,284.5590209960937,294.9455871582031,297.4523620605469,293.1499938964844,293.1499938964844,282.45001220703125,34233.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819930374622345,1.0,0.0,0.0,3.841200351715088,3.841225862503052,9.845260819929536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.09375,0.0,1742.563720703125,1895.4371337890625,0.0,2654.924072265625,0.9470967650413512,1.0,0.0,3.0,1.0,0.0
12399000,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63330078125,0.8460885882377625,0.2754395306110382,0.2490767389535904,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333923339844,0.9990000128746032,0.4647777378559112,0.4312052726745605,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63330078125,0.8563031554222107,0.2861598134040832,0.2010595500469207,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.87309330701828,0.3035072684288025,0.2885967195034027,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332092285156,0.7794127464294434,0.213655948638916,0.967894971370697,285.63336181640625,284.95001220703125,297.3896484375,292.1130065917969,297.2322082519531,297.1866149902344,285.6331787109375,1.0,0.4739910960197449,0.0,0.0,1.0,1.0,-2.5665669441223145,1.6975871403701603e-05,2.5665500164031982,-0.579115629196167,0.8563576936721802,0.8563576936721802,0.0,92.52146911621094,67.0,38833.0546875,0.0,1370.620361328125,1.0,282.1429748535156,284.5590209960937,294.9455871582031,297.4523620605469,293.1499938964844,293.1499938964844,282.45001220703125,34233.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819930374622345,1.0,0.0,0.0,3.841200351715088,3.841225862503052,9.845260819929536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.09375,0.0,1742.563720703125,1895.4371337890625,0.0,2654.924072265625,0.9470967650413512,1.0,0.0,3.0,1.0,0.0
