time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399060,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918395996094,0.8640185594558716,0.2761560976505279,0.2492992132902145,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918395996094,0.9990000128746032,0.4711495637893677,0.4046819806098938,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918395996094,0.8754859566688538,0.2874743640422821,0.2016722708940506,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918395996094,0.8928648233413696,0.304594874382019,0.2892322540283203,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79180908203125,0.7965576648712158,0.2140477299690246,0.9679372310638428,285.7918395996094,284.95001220703125,297.4528503417969,292.13726806640625,297.2685241699219,297.2148742675781,285.7912902832031,1.0,0.4648454487323761,0.0254845488816499,0.0254845488816499,1.0,1.0,-2.5364692211151123,6.26377877779305e-05,2.536406755447388,-0.5722463726997375,0.8688961863517761,0.8688961863517761,0.0,85.59664154052734,55.0,37510.8046875,0.0,1302.302734375,1.0,282.4434814453125,284.7331848144531,295.0053405761719,297.40093994140625,293.1499938964844,293.1499938964844,282.75,33941.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896451354026794,1.0,0.0,0.0,3.9160189628601074,3.916045427322388,1.0232525937681205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.05859375,0.0,1833.235595703125,1895.4371337890625,0.0,2377.15478515625,0.9638304114341736,1.0,0.0,3.0,1.0,0.0
12399120,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918395996094,0.8640185594558716,0.2761560976505279,0.2492992132902145,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918395996094,0.9990000128746032,0.4711495637893677,0.4046819806098938,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918395996094,0.8754859566688538,0.2874743640422821,0.2016722708940506,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918395996094,0.8928648233413696,0.304594874382019,0.2892322540283203,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79180908203125,0.7965576648712158,0.2140477299690246,0.9679372310638428,285.7918395996094,284.95001220703125,297.4528503417969,292.13726806640625,297.2685241699219,297.2148742675781,285.7912902832031,1.0,0.4648454487323761,0.0254845488816499,0.0254845488816499,1.0,1.0,-2.5364692211151123,6.26377877779305e-05,2.536406755447388,-0.5722463726997375,0.8688961863517761,0.8688961863517761,0.0,85.59664154052734,55.0,37510.8046875,0.0,1302.302734375,1.0,282.4434814453125,284.7331848144531,295.0053405761719,297.40093994140625,293.1499938964844,293.1499938964844,282.75,33941.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896451354026794,1.0,0.0,0.0,3.9160189628601074,3.916045427322388,1.0232525937681205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.05859375,0.0,1833.235595703125,1895.4371337890625,0.0,2377.15478515625,0.9638304114341736,1.0,0.0,3.0,1.0,0.0
12399180,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.8912389278411865,0.277418702840805,0.2500645816326141,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494323730469,0.9990000128746032,0.481859415769577,0.3704024255275726,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.9039316773414612,0.2893038392066955,0.2026621401309967,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.9232403039932252,0.3061502575874328,0.2903231382369995,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.8207781910896301,0.2149005979299545,0.9699391722679138,285.9494323730469,284.95001220703125,297.5141906738281,292.15972900390625,297.32293701171875,297.2671203613281,285.94873046875,1.0,0.4539067447185516,0.0509690977632999,0.0509690977632999,1.0,1.0,-2.501113176345825,0.0007701013819314,2.500343084335327,-0.5636115670204163,0.8835333585739136,0.8835333585739136,0.0,77.3337631225586,58.0,36194.70703125,0.0,1223.4049072265625,1.0,282.74395751953125,284.9062805175781,295.0738525390625,297.39306640625,293.1499938964844,293.1499938964844,283.04998779296875,33640.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696973085403442,1.0,0.0,0.0,4.001806259155273,4.001833438873291,1.0685758979889215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.06005859375,0.0,1941.5657958984373,1895.4371337890625,0.0,2198.15087890625,0.9830849170684814,1.0,0.0,3.0,1.0,0.0
12399240,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.8912389278411865,0.277418702840805,0.2500645816326141,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494323730469,0.9990000128746032,0.481859415769577,0.3704024255275726,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.9039316773414612,0.2893038392066955,0.2026621401309967,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.9232403039932252,0.3061502575874328,0.2903231382369995,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.8207781910896301,0.2149005979299545,0.9699391722679138,285.9494323730469,284.95001220703125,297.5141906738281,292.15972900390625,297.32293701171875,297.2671203613281,285.94873046875,1.0,0.4539067447185516,0.0509690977632999,0.0509690977632999,1.0,1.0,-2.501113176345825,0.0007701013819314,2.500343084335327,-0.5636115670204163,0.8835333585739136,0.8835333585739136,0.0,77.3337631225586,58.0,36194.70703125,0.0,1223.4049072265625,1.0,282.74395751953125,284.9062805175781,295.0738525390625,297.39306640625,293.1499938964844,293.1499938964844,283.04998779296875,33640.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696973085403442,1.0,0.0,0.0,4.001806259155273,4.001833438873291,1.0685758979889215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.06005859375,0.0,1941.5657958984373,1895.4371337890625,0.0,2198.15087890625,0.9830849170684814,1.0,0.0,3.0,1.0,0.0
12399300,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.9037548303604126,0.2781631350517273,0.2505742609500885,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740966796875,0.9990000128746032,0.4883609116077423,0.3563994467258453,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07244873046875,0.9179173707962036,0.2903464436531067,0.2032650411128997,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0728454589844,0.9380178451538086,0.3070453107357025,0.2910055220127105,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06982421875,0.8311538696289062,0.2154766172170639,0.9717243909835817,286.0740051269531,284.95001220703125,297.54412841796875,292.1702575683594,297.3548278808594,297.2994689941406,286.08477783203125,1.0,0.4501805901527405,0.063711367547512,0.063711367547512,1.0,1.0,-2.4885716438293457,0.0022848071530461,2.4862868785858154,-0.5594838261604309,0.8921926617622375,0.8921926617622375,0.0,74.19770812988281,58.0,35050.68359375,0.0,1195.05126953125,1.0,283.0077819824219,285.0574035644531,295.0699157714844,297.2734069824219,293.1499938964844,293.1499938964844,283.04998779296875,33481.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590315937995911,1.0,0.0,0.0,4.048285484313965,4.048313140869141,1.093542095986777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.19140625,0.0,2002.1712646484373,1895.4371337890625,0.0,2104.083984375,0.993594229221344,1.0,0.0,3.0,1.0,0.0
12399360,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.9158047437667848,0.2790470719337463,0.251258373260498,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199951171875,0.9990000128746032,0.4950994253158569,0.344716876745224,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.931180477142334,0.2915274798870086,0.2039982974529266,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.9509035348892212,0.3080668747425079,0.2918504476547241,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.8405580520629883,0.2161861211061477,0.9742878675460817,286.1199951171875,284.95001220703125,297.5735778808594,292.18035888671875,297.3875732421875,297.33319091796875,286.1210327148437,1.0,0.4473235011100769,0.0661924257874488,0.0661924257874488,1.0,1.0,-2.4803266525268555,0.0029228967614471,2.4774036407470703,-0.557070791721344,0.9005103707313538,0.9005103707313538,0.0,71.7386245727539,76.0,35025.55078125,0.0,1174.87744140625,1.0,283.04449462890625,285.0917663574219,295.11993408203125,297.3721618652344,293.1499938964844,293.1499938964844,283.1499938964844,33113.1328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546802759170532,1.0,0.0,0.0,4.084421157836914,4.08444881439209,1.1131514838780276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.90625,0.0,2048.15185546875,1895.4371337890625,0.0,2066.0771484375,1.0,1.0,0.0,3.0,1.0,0.0
12399420,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090148925781,0.9194931387901306,0.2805989384651184,0.2526862323284149,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.9990000128746032,0.5070214867591858,0.3430665731430053,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20904541015625,0.935711681842804,0.293789654970169,0.2055781930685043,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091369628906,0.9547448754310608,0.3100126385688782,0.2936921119689941,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086486816406,0.8435612916946411,0.2176191508769989,0.9806166291236876,286.2093200683594,284.95001220703125,297.6308898925781,292.1992492675781,297.44293212890625,297.3880615234375,286.2113647460937,1.0,0.4496047496795654,0.0711545348167419,0.0711545348167419,1.0,1.0,-2.491732120513916,0.0043342355638742,2.4873979091644287,-0.5585625767707825,0.9179681539535522,0.9179681539535522,0.0,71.79029846191406,94.0,34862.1015625,0.0,1188.6033935546875,1.0,283.148193359375,285.1818542480469,295.1874694824219,297.4491577148437,293.1499938964844,293.1499938964844,283.04998779296875,31478.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519978284835815,1.0,0.0,0.0,4.092226982116699,4.092255115509033,1.1174105338795923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.7509765625,0.0,2045.1392822265625,1895.4371337890625,0.0,2042.760009765625,1.0,1.0,0.0,3.0,1.0,0.0
12399480,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090148925781,0.9194931387901306,0.2805989384651184,0.2526862323284149,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.9990000128746032,0.5070214867591858,0.3430665731430053,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20904541015625,0.935711681842804,0.293789654970169,0.2055781930685043,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091369628906,0.9547448754310608,0.3100126385688782,0.2936921119689941,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086486816406,0.8435612916946411,0.2176191508769989,0.9806166291236876,286.2093200683594,284.95001220703125,297.6308898925781,292.1992492675781,297.44293212890625,297.3880615234375,286.2113647460937,1.0,0.4496047496795654,0.0711545348167419,0.0711545348167419,1.0,1.0,-2.491732120513916,0.0043342355638742,2.4873979091644287,-0.5585625767707825,0.9179681539535522,0.9179681539535522,0.0,71.79029846191406,94.0,34862.1015625,0.0,1188.6033935546875,1.0,283.148193359375,285.1818542480469,295.1874694824219,297.4491577148437,293.1499938964844,293.1499938964844,283.04998779296875,31478.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519978284835815,1.0,0.0,0.0,4.092226982116699,4.092255115509033,1.1174105338795923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.7509765625,0.0,2045.1392822265625,1895.4371337890625,0.0,2042.760009765625,1.0,1.0,0.0,3.0,1.0,0.0
12399540,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.177978515625,0.9028385281562804,0.2815293371677398,0.2538269162178039,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781311035156,0.9990000128746032,0.514473557472229,0.3620859682559967,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1780090332031,0.9188434481620787,0.2956094741821289,0.2070498019456863,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17803955078125,0.937699854373932,0.3115194439888,0.2953881621360779,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17779541015625,0.8310186266899109,0.2187054008245468,0.9867123365402222,286.1781311035156,284.95001220703125,297.6860046386719,292.21649169921875,297.46990966796875,297.4070739746094,286.17950439453125,1.0,0.4583011865615845,0.076116643846035,0.076116643846035,1.0,1.0,-2.5270628929138184,0.0064311949536204,2.520631790161133,-0.5644780993461609,0.9340552687644958,0.9340552687644958,0.0,76.52696990966797,112.0,35754.71875,0.0,1251.5189208984375,1.0,283.0516967773437,285.1356201171875,295.2575378417969,297.6010437011719,293.1499938964844,293.1499938964844,282.75,30124.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623331546783447,1.0,0.0,0.0,4.098586559295654,4.098613739013672,1.12088605419558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.474609375,0.0,2042.4931640625,1895.4371337890625,0.0,2133.068359375,1.0,1.0,0.0,3.0,1.0,0.0
12399600,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.177978515625,0.9028385281562804,0.2815293371677398,0.2538269162178039,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781311035156,0.9990000128746032,0.514473557472229,0.3620859682559967,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1780090332031,0.9188434481620787,0.2956094741821289,0.2070498019456863,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17803955078125,0.937699854373932,0.3115194439888,0.2953881621360779,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17779541015625,0.8310186266899109,0.2187054008245468,0.9867123365402222,286.1781311035156,284.95001220703125,297.6860046386719,292.21649169921875,297.46990966796875,297.4070739746094,286.17950439453125,1.0,0.4583011865615845,0.076116643846035,0.076116643846035,1.0,1.0,-2.5270628929138184,0.0064311949536204,2.520631790161133,-0.5644780993461609,0.9340552687644958,0.9340552687644958,0.0,76.52696990966797,112.0,35754.71875,0.0,1251.5189208984375,1.0,283.0516967773437,285.1356201171875,295.2575378417969,297.6010437011719,293.1499938964844,293.1499938964844,282.75,30124.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623331546783447,1.0,0.0,0.0,4.098586559295654,4.098613739013672,1.12088605419558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.474609375,0.0,2042.4931640625,1895.4371337890625,0.0,2133.068359375,1.0,1.0,0.0,3.0,1.0,0.0
12399660,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.8754777312278748,0.2814140915870666,0.2542439699172973,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01348876953125,0.9990000128746032,0.5164276361465454,0.3968129456043243,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.8908495903015137,0.296585351228714,0.208097442984581,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.9067156314849854,0.3121859133243561,0.2965146899223327,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135803222656,0.8082166910171509,0.2190020084381103,0.9903745651245116,286.01348876953125,284.95001220703125,297.73883056640625,292.23211669921875,297.4644470214844,297.38482666015625,286.01385498046875,1.0,0.4715238511562347,0.0809978768229484,0.0809978768229484,1.0,1.0,-2.576289892196656,0.0094174100086092,2.5668725967407227,-0.5725080370903015,0.9468778371810912,0.9468778371810912,0.0,85.21109771728516,130.0,37579.25,0.0,1351.095703125,1.0,282.7551574707031,284.9447937011719,295.3163452148437,297.8021240234375,293.1499938964844,293.1499938964844,282.45001220703125,29138.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835173606872559,1.0,0.0,0.0,4.103199005126953,4.103226184844971,1.1234102430535131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.396484375,0.0,2040.529296875,1895.4371337890625,0.0,2321.777587890625,1.0,1.0,0.0,3.0,1.0,0.0
12399720,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.8754777312278748,0.2814140915870666,0.2542439699172973,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01348876953125,0.9990000128746032,0.5164276361465454,0.3968129456043243,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.8908495903015137,0.296585351228714,0.208097442984581,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.9067156314849854,0.3121859133243561,0.2965146899223327,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135803222656,0.8082166910171509,0.2190020084381103,0.9903745651245116,286.01348876953125,284.95001220703125,297.73883056640625,292.23211669921875,297.4644470214844,297.38482666015625,286.01385498046875,1.0,0.4715238511562347,0.0809978768229484,0.0809978768229484,1.0,1.0,-2.576289892196656,0.0094174100086092,2.5668725967407227,-0.5725080370903015,0.9468778371810912,0.9468778371810912,0.0,85.21109771728516,130.0,37579.25,0.0,1351.095703125,1.0,282.7551574707031,284.9447937011719,295.3163452148437,297.8021240234375,293.1499938964844,293.1499938964844,282.45001220703125,29138.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835173606872559,1.0,0.0,0.0,4.103199005126953,4.103226184844971,1.1234102430535131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.396484375,0.0,2040.529296875,1895.4371337890625,0.0,2321.777587890625,1.0,1.0,0.0,3.0,1.0,0.0
12399780,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84393310546875,0.8447160124778748,0.2805209755897522,0.2539631128311157,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8439025878906,0.9990000128746032,0.5130643844604492,0.4419100284576416,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.84393310546875,0.859897255897522,0.2968879044055938,0.2086982429027557,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84393310546875,0.874338686466217,0.3121407926082611,0.297012597322464,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.843994140625,0.7791347503662109,0.2185126692056656,0.9908851981163024,285.8439025878906,284.95001220703125,297.7892150878906,292.24615478515625,297.4331359863281,297.32977294921875,285.84423828125,1.0,0.4876368939876556,0.0858791097998619,0.0858791097998619,1.0,1.0,-2.6320676803588867,0.0136029692366719,2.618464708328247,-0.5807458162307739,0.9573821425437928,0.9573821425437928,0.0,97.22168731689452,133.0,39418.62109375,0.0,1478.0255126953125,1.0,282.4552001953125,284.75006103515625,295.3283386230469,297.9343566894531,293.1499938964844,293.1499938964844,282.1499938964844,28398.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034020662307739,1.0,0.0,0.0,4.106645107269287,4.106672763824463,1.125298240367556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.73828125,0.0,2039.03759765625,1895.4371337890625,0.0,2502.5703125,1.0,1.0,0.0,3.0,1.0,0.0
12399840,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84393310546875,0.8447160124778748,0.2805209755897522,0.2539631128311157,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8439025878906,0.9990000128746032,0.5130643844604492,0.4419100284576416,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.84393310546875,0.859897255897522,0.2968879044055938,0.2086982429027557,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84393310546875,0.874338686466217,0.3121407926082611,0.297012597322464,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.843994140625,0.7791347503662109,0.2185126692056656,0.9908851981163024,285.8439025878906,284.95001220703125,297.7892150878906,292.24615478515625,297.4331359863281,297.32977294921875,285.84423828125,1.0,0.4876368939876556,0.0858791097998619,0.0858791097998619,1.0,1.0,-2.6320676803588867,0.0136029692366719,2.618464708328247,-0.5807458162307739,0.9573821425437928,0.9573821425437928,0.0,97.22168731689452,133.0,39418.62109375,0.0,1478.0255126953125,1.0,282.4552001953125,284.75006103515625,295.3283386230469,297.9343566894531,293.1499938964844,293.1499938964844,282.1499938964844,28398.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034020662307739,1.0,0.0,0.0,4.106645107269287,4.106672763824463,1.125298240367556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.73828125,0.0,2039.03759765625,1895.4371337890625,0.0,2502.5703125,1.0,1.0,0.0,3.0,1.0,0.0
12399900,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71319580078125,0.8329716920852661,0.2799137830734253,0.2536650002002716,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.9990000128746032,0.5098568201065063,0.4614866077899933,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127685546875,0.8481112718582153,0.2968881130218506,0.208883911371231,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71240234375,0.8618215918540955,0.3119433522224426,0.2970832586288452,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154235839844,0.7675884962081909,0.2180389463901519,0.9900394082069396,285.71099853515625,284.95001220703125,297.8134460449219,292.25262451171875,297.41192626953125,297.29541015625,285.7008056640625,1.0,0.4941412806510925,0.0883197262883186,0.0883197262883186,1.0,1.0,-2.6545443534851074,0.0161701068282127,2.638374090194702,-0.5829699039459229,0.961201786994934,0.961201786994934,0.0,102.73646545410156,133.0,40843.75390625,0.0,1533.65283203125,1.0,282.1903991699219,284.5871276855469,295.3568420410156,298.10333251953125,293.1499938964844,293.1499938964844,282.1499938964844,28109.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149341344833374,1.0,0.0,0.0,4.107992172241211,4.1080193519592285,1.1260364090048824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.30810546875,0.0,2038.4490966796875,1895.4371337890625,0.0,2608.70361328125,1.0,1.0,0.0,3.0,1.0,0.0
12399960,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.8229261636734009,0.279155969619751,0.2531787753105163,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6627197265625,0.9990000128746032,0.506132185459137,0.4788147211074829,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629638671875,0.8382580280303955,0.2967529892921448,0.2089391350746154,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.8513226509094238,0.3115987181663513,0.29696986079216,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632080078125,0.7577720880508423,0.2174048870801925,0.9882756471633912,285.6628112792969,284.95001220703125,297.8370361328125,292.2587280273437,297.3899841308594,297.2601623535156,285.6622009277344,1.0,0.4998611807823181,0.0906760767102241,0.0906760767102241,1.0,1.0,-2.672605514526367,0.0189800299704074,2.65362548828125,-0.5840638279914856,0.9654151201248168,0.9654151201248168,0.0,107.75767517089844,136.0,41075.7265625,0.0,1581.67822265625,1.0,282.15509033203125,284.5460205078125,295.3291015625,298.0414428710937,293.1499938964844,293.1499938964844,281.8500061035156,27865.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205497860908508,1.0,0.0,0.0,4.10912561416626,4.109152793884277,1.1266579349467063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.46826171875,0.0,2037.951416015625,1895.4371337890625,0.0,2660.663330078125,1.0,1.0,0.0,3.0,1.0,0.0
12400020,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.7953361868858337,0.2772827446460724,0.2521297633647918,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435119628906,0.971188187599182,0.5006781816482544,0.4759972393512726,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.812650740146637,0.2961457073688507,0.2089968770742416,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.8248296976089478,0.3105309009552002,0.2966266572475433,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.7333117127418518,0.215751826763153,0.9839845299720764,285.4437866210937,284.95001220703125,297.8822326660156,292.2698669433594,297.35821533203125,297.2059020996094,285.4411315917969,1.0,0.507106363773346,0.0953887775540351,0.0953887775540351,1.0,1.0,-2.6625092029571533,0.0249519031494855,2.6375572681427,-0.5752744078636169,0.9702953100204468,0.9702953100204468,0.0,120.89884948730467,124.0,42207.62109375,0.0,1627.057373046875,1.0,281.85516357421875,284.3133239746094,295.32391357421875,298.1170654296875,293.1499938964844,293.1499938964844,281.54998779296875,27543.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344464302062988,1.0,0.0,0.0,4.110620021820068,4.110647201538086,1.1274776170466794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.869140625,0.0,2037.291748046875,1895.4371337890625,0.0,2789.875244140625,1.0,1.0,0.0,3.0,1.0,0.0
12400080,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.7953361868858337,0.2772827446460724,0.2521297633647918,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435119628906,0.971188187599182,0.5006781816482544,0.4759972393512726,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.812650740146637,0.2961457073688507,0.2089968770742416,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.8248296976089478,0.3105309009552002,0.2966266572475433,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.7333117127418518,0.215751826763153,0.9839845299720764,285.4437866210937,284.95001220703125,297.8822326660156,292.2698669433594,297.35821533203125,297.2059020996094,285.4411315917969,1.0,0.507106363773346,0.0953887775540351,0.0953887775540351,1.0,1.0,-2.6625092029571533,0.0249519031494855,2.6375572681427,-0.5752744078636169,0.9702953100204468,0.9702953100204468,0.0,120.89884948730467,124.0,42207.62109375,0.0,1627.057373046875,1.0,281.85516357421875,284.3133239746094,295.32391357421875,298.1170654296875,293.1499938964844,293.1499938964844,281.54998779296875,27543.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344464302062988,1.0,0.0,0.0,4.110620021820068,4.110647201538086,1.1274776170466794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.869140625,0.0,2037.291748046875,1895.4371337890625,0.0,2789.875244140625,1.0,1.0,0.0,3.0,1.0,0.0
12400140,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.7866389751434326,0.2750932872295379,0.2503681778907776,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.9612653255462646,0.4981368780136108,0.4733047485351562,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138366699219,0.8053178787231445,0.295250654220581,0.2085247933864593,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.8174299597740173,0.3091152608394623,0.2955140173435211,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21453857421875,0.7259297370910645,0.213841512799263,0.976366937160492,285.21337890625,284.95001220703125,297.9246520996094,292.2796325683594,297.3434753417969,297.1744384765625,285.2106018066406,1.0,0.5066712498664856,0.1001014709472656,0.1001014709472656,1.0,1.0,-2.646103858947754,0.0321068577468395,2.613996982574463,-0.5643735527992249,0.9719835519790648,0.9719835519790648,0.0,124.17503356933594,112.0,43237.5859375,0.0,1618.5491943359375,1.0,281.5551452636719,284.072998046875,295.3174133300781,298.1737976074219,293.1499938964844,293.1499938964844,281.25,27420.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448031544685364,1.0,0.0,0.0,4.111189842224121,4.111217021942139,1.127790142163576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.6396484375,0.0,2037.0391845703125,1895.4371337890625,0.0,2886.622314453125,1.0,1.0,0.0,3.0,1.0,0.0
12400200,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.7866389751434326,0.2750932872295379,0.2503681778907776,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.9612653255462646,0.4981368780136108,0.4733047485351562,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138366699219,0.8053178787231445,0.295250654220581,0.2085247933864593,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.8174299597740173,0.3091152608394623,0.2955140173435211,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21453857421875,0.7259297370910645,0.213841512799263,0.976366937160492,285.21337890625,284.95001220703125,297.9246520996094,292.2796325683594,297.3434753417969,297.1744384765625,285.2106018066406,1.0,0.5066712498664856,0.1001014709472656,0.1001014709472656,1.0,1.0,-2.646103858947754,0.0321068577468395,2.613996982574463,-0.5643735527992249,0.9719835519790648,0.9719835519790648,0.0,124.17503356933594,112.0,43237.5859375,0.0,1618.5491943359375,1.0,281.5551452636719,284.072998046875,295.3174133300781,298.1737976074219,293.1499938964844,293.1499938964844,281.25,27420.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448031544685364,1.0,0.0,0.0,4.111189842224121,4.111217021942139,1.127790142163576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.6396484375,0.0,2037.0391845703125,1895.4371337890625,0.0,2886.622314453125,1.0,1.0,0.0,3.0,1.0,0.0
12400260,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7884073257446289,0.2727738916873932,0.2482315450906753,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.964963674545288,0.4963942766189575,0.4714642465114593,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8084490299224854,0.2942366600036621,0.2077696770429611,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.819960355758667,0.3075088858604431,0.2939514219760895,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7271668910980225,0.2118309736251831,0.967028260231018,284.9797668457031,284.95001220703125,297.96417236328125,292.2881164550781,297.3340148925781,297.150634765625,284.9768371582031,1.0,0.5020131468772888,0.1045982167124748,0.1045982167124748,1.0,1.0,-2.6273205280303955,0.0401155464351177,2.587204933166504,-0.5521124601364136,0.970535159111023,0.970535159111023,0.0,121.18970489501952,100.0,44207.9453125,0.0,1578.719482421875,1.0,281.2551574707031,283.8297424316406,295.3167419433594,298.2318725585937,293.1499938964844,293.1499938964844,280.95001220703125,27481.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533031940460205,1.0,0.0,0.0,4.110905647277832,4.11093282699585,1.1276343911958977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.75244140625,0.0,2037.1651611328125,1895.4371337890625,0.0,2966.21826171875,1.0,1.0,0.0,3.0,1.0,0.0
12400320,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7884073257446289,0.2727738916873932,0.2482315450906753,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.964963674545288,0.4963942766189575,0.4714642465114593,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8084490299224854,0.2942366600036621,0.2077696770429611,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.819960355758667,0.3075088858604431,0.2939514219760895,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7271668910980225,0.2118309736251831,0.967028260231018,284.9797668457031,284.95001220703125,297.96417236328125,292.2881164550781,297.3340148925781,297.150634765625,284.9768371582031,1.0,0.5020131468772888,0.1045982167124748,0.1045982167124748,1.0,1.0,-2.6273205280303955,0.0401155464351177,2.587204933166504,-0.5521124601364136,0.970535159111023,0.970535159111023,0.0,121.18970489501952,100.0,44207.9453125,0.0,1578.719482421875,1.0,281.2551574707031,283.8297424316406,295.3167419433594,298.2318725585937,293.1499938964844,293.1499938964844,280.95001220703125,27481.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533031940460205,1.0,0.0,0.0,4.110905647277832,4.11093282699585,1.1276343911958977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.75244140625,0.0,2037.1651611328125,1895.4371337890625,0.0,2966.21826171875,1.0,1.0,0.0,3.0,1.0,0.0
12400380,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.7965881824493408,0.2703648209571838,0.2458794713020324,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426452636719,0.9762226343154908,0.4947763085365295,0.4697149991989136,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.8176982402801514,0.2931491732597351,0.206857293844223,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.8285140991210938,0.3057621717453003,0.2921114861965179,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442626953125,0.7336748242378235,0.2097589373588562,0.9567376375198364,284.7429504394531,284.95001220703125,298.000732421875,292.2953796386719,297.3262023925781,297.1299133300781,284.7398986816406,1.0,0.4947544932365417,0.1090949550271034,0.1090949550271034,1.0,1.0,-2.606721878051758,0.0492581315338611,2.5574638843536377,-0.5383214354515076,0.965907871723175,0.965907871723175,0.0,114.6807861328125,88.0,45122.37890625,0.0,1521.2547607421875,1.0,280.95513916015625,283.58380126953125,295.3193054199219,298.290771484375,293.1499938964844,293.1499938964844,280.6499938964844,27733.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608903288841248,1.0,0.0,0.0,4.109735488891602,4.109762668609619,1.1269924016232835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.64892578125,0.0,2037.6826171875,1895.4371337890625,0.0,3037.35546875,1.0,1.0,0.0,3.0,1.0,0.0
12400440,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.7965881824493408,0.2703648209571838,0.2458794713020324,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426452636719,0.9762226343154908,0.4947763085365295,0.4697149991989136,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.8176982402801514,0.2931491732597351,0.206857293844223,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.8285140991210938,0.3057621717453003,0.2921114861965179,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442626953125,0.7336748242378235,0.2097589373588562,0.9567376375198364,284.7429504394531,284.95001220703125,298.000732421875,292.2953796386719,297.3262023925781,297.1299133300781,284.7398986816406,1.0,0.4947544932365417,0.1090949550271034,0.1090949550271034,1.0,1.0,-2.606721878051758,0.0492581315338611,2.5574638843536377,-0.5383214354515076,0.965907871723175,0.965907871723175,0.0,114.6807861328125,88.0,45122.37890625,0.0,1521.2547607421875,1.0,280.95513916015625,283.58380126953125,295.3193054199219,298.290771484375,293.1499938964844,293.1499938964844,280.6499938964844,27733.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608903288841248,1.0,0.0,0.0,4.109735488891602,4.109762668609619,1.1269924016232835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.64892578125,0.0,2037.6826171875,1895.4371337890625,0.0,3037.35546875,1.0,1.0,0.0,3.0,1.0,0.0
12400500,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.58087158203125,0.8027743697166443,0.2691552340984344,0.244681641459465,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.9836821556091307,0.4939684271812439,0.4688434600830078,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5801086425781,0.8241627216339111,0.2926043272018432,0.2063842713832855,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797424316406,0.8347569108009338,0.3048626780509949,0.2911425530910492,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5837707519531,0.7386661171913147,0.2087185233831405,0.951438307762146,284.5780029296875,284.95001220703125,298.017822265625,292.298583984375,297.3228454589844,297.1205749511719,284.5646057128906,1.0,0.4904779493808746,0.1113433241844177,0.1113433241844177,1.0,1.0,-2.5961356163024902,0.0542510263621807,2.541884660720825,-0.5309483408927917,0.961850881576538,0.961850881576538,0.0,110.55870819091795,88.0,46113.07421875,0.0,1488.6104736328125,1.0,280.6903381347656,283.3964538574219,295.3465576171875,298.4334716796875,293.1499938964844,293.1499938964844,280.6499938964844,27940.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669047355651855,1.0,0.0,0.0,4.108777523040772,4.108804702758789,1.1264669410593342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.55517578125,0.0,2038.1044921875,1895.4371337890625,0.0,3093.774169921875,1.0,1.0,0.0,3.0,1.0,0.0
12400560,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5039978027344,0.809824526309967,0.2678734362125397,0.2433781623840332,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50299072265625,0.9915463328361512,0.4930637180805206,0.4678350687026977,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038146972656,0.8315161466598511,0.2920001745223999,0.2058427780866623,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5037536621094,0.8420082926750183,0.3038921654224396,0.2900739908218384,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5046691894531,0.7445432543754578,0.2076342105865478,0.9458324313163756,284.5033264160156,284.95001220703125,298.0341186523437,292.3014831542969,297.31903076171875,297.11083984375,284.5001220703125,1.0,0.4858551621437073,0.113464243710041,0.113464243710041,1.0,1.0,-2.584688425064087,0.0591678395867347,2.5255205631256104,-0.5234507322311401,0.9580658674240112,0.9580658674240112,0.0,106.13645935058594,76.0,45985.796875,0.0,1453.75,1.0,280.6552124023437,283.3356018066406,295.3224792480469,298.347900390625,293.1499938964844,293.1499938964844,280.3500061035156,28197.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678939938545227,1.0,0.0,0.0,4.107578754425049,4.107605934143066,1.1258097174504655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.02392578125,0.0,2038.6302490234373,1895.4371337890625,0.0,3103.05419921875,1.0,1.0,0.0,3.0,1.0,0.0
12400620,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2550354003906,0.8227491974830627,0.2652608752250671,0.2408142387866974,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.25372314453125,0.9990000128746032,0.4917368292808532,0.4558579325675964,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547912597656,0.8460805416107178,0.2907550632953644,0.2047958523035049,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.25469970703125,0.856452465057373,0.3018639087677002,0.2879350185394287,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2559509277344,0.7562156319618225,0.2054240107536316,0.9347538352012634,284.254150390625,284.95001220703125,298.0643310546875,292.3065185546875,297.31317138671875,297.0945129394531,284.2496643066406,1.0,0.4753206670284271,0.1177060678601265,0.1177060678601265,1.0,1.0,-2.5500879287719727,0.0689919143915176,2.481096029281616,-0.5055617690086365,0.9468675255775452,0.9468675255775452,0.0,97.87203979492188,64.0,46667.953125,0.0,1372.3477783203125,1.0,280.3551940917969,283.0789489746094,295.3246765136719,298.39862060546875,293.1499938964844,293.1499938964844,280.04998779296875,28916.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743561506271362,1.0,0.0,0.0,4.104232311248779,4.104259490966797,1.1239761761316911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.06640625,0.0,2040.084228515625,1895.4371337890625,0.0,3163.6689453125,1.0,1.0,0.0,3.0,1.0,0.0
12400680,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2550354003906,0.8227491974830627,0.2652608752250671,0.2408142387866974,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.25372314453125,0.9990000128746032,0.4917368292808532,0.4558579325675964,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547912597656,0.8460805416107178,0.2907550632953644,0.2047958523035049,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.25469970703125,0.856452465057373,0.3018639087677002,0.2879350185394287,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2559509277344,0.7562156319618225,0.2054240107536316,0.9347538352012634,284.254150390625,284.95001220703125,298.0643310546875,292.3065185546875,297.31317138671875,297.0945129394531,284.2496643066406,1.0,0.4753206670284271,0.1177060678601265,0.1177060678601265,1.0,1.0,-2.5500879287719727,0.0689919143915176,2.481096029281616,-0.5055617690086365,0.9468675255775452,0.9468675255775452,0.0,97.87203979492188,64.0,46667.953125,0.0,1372.3477783203125,1.0,280.3551940917969,283.0789489746094,295.3246765136719,298.39862060546875,293.1499938964844,293.1499938964844,280.04998779296875,28916.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743561506271362,1.0,0.0,0.0,4.104232311248779,4.104259490966797,1.1239761761316911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.06640625,0.0,2040.084228515625,1895.4371337890625,0.0,3163.6689453125,1.0,1.0,0.0,3.0,1.0,0.0
12400740,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818420410156,0.8348840475082397,0.2624200284481048,0.2380966544151306,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9804382324219,0.9990000128746032,0.4936113655567169,0.4299902617931366,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9815368652344,0.8607143759727478,0.2893197238445282,0.2036547660827636,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9814147949219,0.870865523815155,0.2995821833610534,0.2856084406375885,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828796386719,0.7678003311157227,0.2030701339244842,0.9232299327850342,283.9808654785156,284.95001220703125,298.0911560058594,292.3105163574219,297.3174743652344,297.0920715332031,283.97564697265625,1.0,0.4625916481018066,0.1219478994607925,0.1219478994607925,1.0,1.0,-2.497756004333496,0.078290082514286,2.419466018676758,-0.4845626354217529,0.931848406791687,0.931848406791687,0.0,90.02411651611328,52.0,47016.328125,0.0,1272.9188232421875,1.0,280.0552062988281,282.8033142089844,295.3209533691406,298.4236755371094,293.1499938964844,293.1499938964844,279.75,29985.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879282534122467,1.0,0.0,0.0,4.099236965179443,4.099264621734619,1.1212418939976487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.8193359375,0.0,2042.218505859375,1895.4371337890625,0.0,3209.856201171875,1.0,1.0,0.0,3.0,1.0,0.0
12400800,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818420410156,0.8348840475082397,0.2624200284481048,0.2380966544151306,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9804382324219,0.9990000128746032,0.4936113655567169,0.4299902617931366,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9815368652344,0.8607143759727478,0.2893197238445282,0.2036547660827636,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9814147949219,0.870865523815155,0.2995821833610534,0.2856084406375885,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828796386719,0.7678003311157227,0.2030701339244842,0.9232299327850342,283.9808654785156,284.95001220703125,298.0911560058594,292.3105163574219,297.3174743652344,297.0920715332031,283.97564697265625,1.0,0.4625916481018066,0.1219478994607925,0.1219478994607925,1.0,1.0,-2.497756004333496,0.078290082514286,2.419466018676758,-0.4845626354217529,0.931848406791687,0.931848406791687,0.0,90.02411651611328,52.0,47016.328125,0.0,1272.9188232421875,1.0,280.0552062988281,282.8033142089844,295.3209533691406,298.4236755371094,293.1499938964844,293.1499938964844,279.75,29985.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879282534122467,1.0,0.0,0.0,4.099236965179443,4.099264621734619,1.1212418939976487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.8193359375,0.0,2042.218505859375,1895.4371337890625,0.0,3209.856201171875,1.0,1.0,0.0,3.0,1.0,0.0
12400860,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6979064941406,0.8511074185371399,0.2593961060047149,0.2351817190647125,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6965026855469,0.9990000128746032,0.4985252916812897,0.3997185528278351,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6975402832031,0.8802089691162109,0.2877276837825775,0.2023814022541046,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.69744873046875,0.8900240063667297,0.2970811128616333,0.2830439507961273,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.69903564453125,0.7835146188735962,0.2006231993436813,0.9111242294311525,283.6968688964844,284.95001220703125,298.1145324707031,292.3135681152344,297.33514404296875,297.1078796386719,283.69110107421875,1.0,0.4482234418392181,0.1260076016187667,0.1260076016187667,1.0,1.0,-2.4387354850769043,0.0866261795163154,2.352109432220459,-0.4630234241485595,0.9129703044891356,0.9129703044891356,0.0,81.41304779052734,55.0,47180.08984375,0.0,1166.32080078125,1.0,279.7552185058594,282.5182189941406,295.3150329589844,298.4320678710937,293.1499938964844,293.1499938964844,279.45001220703125,31514.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823186159133911,1.0,0.0,0.0,4.09205436706543,4.092082500457764,1.1173161738042836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.60888671875,0.0,2045.210205078125,1895.4371337890625,0.0,3238.305908203125,1.0,1.0,0.0,3.0,1.0,0.0
