time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400920,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6979064941406,0.8511074185371399,0.2593961060047149,0.2351817190647125,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6965026855469,0.9990000128746032,0.4985252916812897,0.3997185528278351,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6975402832031,0.8802089691162109,0.2877276837825775,0.2023814022541046,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.69744873046875,0.8900240063667297,0.2970811128616333,0.2830439507961273,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.69903564453125,0.7835146188735962,0.2006231993436813,0.9111242294311525,283.6968688964844,284.95001220703125,298.1145324707031,292.3135681152344,297.33514404296875,297.1078796386719,283.69110107421875,1.0,0.4482234418392181,0.1260076016187667,0.1260076016187667,1.0,1.0,-2.4387354850769043,0.0866261795163154,2.352109432220459,-0.4630234241485595,0.9129703044891356,0.9129703044891356,0.0,81.41304779052734,55.0,47180.08984375,0.0,1166.32080078125,1.0,279.7552185058594,282.5182189941406,295.3150329589844,298.4320678710937,293.1499938964844,293.1499938964844,279.45001220703125,31514.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823186159133911,1.0,0.0,0.0,4.09205436706543,4.092082500457764,1.1173161738042836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.60888671875,0.0,2045.210205078125,1895.4371337890625,0.0,3238.305908203125,1.0,1.0,0.0,3.0,1.0,0.0
12400980,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.42169189453125,0.8618103265762329,0.2562853395938873,0.2322572022676468,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.42059326171875,0.9990000128746032,0.5047857165336609,0.3799405395984649,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.42138671875,0.89370197057724,0.2860645353794098,0.2011134326457977,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4212951660156,0.9027888774871826,0.2944456040859222,0.2804272472858429,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4226379394531,0.7937248349189758,0.1981757432222366,0.8993762731552124,283.4208374023437,284.95001220703125,298.1343078613281,292.31573486328125,297.3607177734375,297.1349182128906,283.4162292480469,1.0,0.4381979405879974,0.130067303776741,0.130067303776741,1.0,1.0,-2.3926572799682617,0.0955529808998107,2.297104358673096,-0.4440793693065643,0.8904324769973755,0.8904324769973755,0.0,75.83309173583984,58.0,47476.1328125,0.0,1091.0068359375,1.0,279.45526123046875,282.240966796875,295.3119812011719,298.4421081542969,293.1499938964844,293.1499938964844,279.75,33650.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884186327457428,1.0,0.0,0.0,4.081947326660156,4.08197546005249,1.1118036127300002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.43994140625,0.0,2049.26513671875,1895.4371337890625,0.0,3255.7998046875,1.0,1.0,0.0,3.0,1.0,0.0
12401040,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.42169189453125,0.8618103265762329,0.2562853395938873,0.2322572022676468,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.42059326171875,0.9990000128746032,0.5047857165336609,0.3799405395984649,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.42138671875,0.89370197057724,0.2860645353794098,0.2011134326457977,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4212951660156,0.9027888774871826,0.2944456040859222,0.2804272472858429,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4226379394531,0.7937248349189758,0.1981757432222366,0.8993762731552124,283.4208374023437,284.95001220703125,298.1343078613281,292.31573486328125,297.3607177734375,297.1349182128906,283.4162292480469,1.0,0.4381979405879974,0.130067303776741,0.130067303776741,1.0,1.0,-2.3926572799682617,0.0955529808998107,2.297104358673096,-0.4440793693065643,0.8904324769973755,0.8904324769973755,0.0,75.83309173583984,58.0,47476.1328125,0.0,1091.0068359375,1.0,279.45526123046875,282.240966796875,295.3119812011719,298.4421081542969,293.1499938964844,293.1499938964844,279.75,33650.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884186327457428,1.0,0.0,0.0,4.081947326660156,4.08197546005249,1.1118036127300002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.43994140625,0.0,2049.26513671875,1895.4371337890625,0.0,3255.7998046875,1.0,1.0,0.0,3.0,1.0,0.0
12401100,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5330810546875,0.8653422594070435,0.25518998503685,0.2309653460979461,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5359802246094,0.9990000128746032,0.5080568790435791,0.3731991648674011,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5339660644531,0.898424506187439,0.2856377959251404,0.2005986422300338,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5341796875,0.9071513414382936,0.29346564412117,0.2792414724826813,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5305480957031,0.7970009446144104,0.1972143650054931,0.8940834999084473,283.535400390625,284.95001220703125,298.1428527832031,292.3165283203125,297.37481689453125,297.1504821777344,283.5467834472656,1.0,0.4343742430210113,0.1320971548557281,0.1320971548557281,1.0,1.0,-2.374597549438477,0.1002741754055023,2.2743234634399414,-0.4354236721992492,0.8820446133613586,0.8820446133613586,0.0,73.91351318359375,58.0,46067.05078125,0.0,1063.283203125,1.0,279.7103881835937,282.39093017578125,295.2364501953125,298.16778564453125,293.1499938964844,293.1499938964844,279.75,34648.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721020221710205,1.0,0.0,0.0,4.077193737030029,4.077221870422363,1.1092156455561053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.72705078125,0.0,2051.10888671875,1895.4371337890625,0.0,3142.528076171875,1.0,1.0,0.0,3.0,1.0,0.0
12401160,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.58306884765625,0.8693200945854187,0.2546349167823791,0.2302217930555343,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5832824707031,0.9990000128746032,0.5116974711418152,0.3669270873069763,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5831604003906,0.9034714102745056,0.285711795091629,0.2004668414592743,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5831604003906,0.9119547605514526,0.2929404973983764,0.278515100479126,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58282470703125,0.8005229830741882,0.196605235338211,0.8904305696487427,283.583251953125,284.95001220703125,298.1504211425781,292.3171081542969,297.3917236328125,297.1700134277344,283.5838623046875,1.0,0.4312922954559326,0.1340842694044113,0.1340842694044113,1.0,1.0,-2.3607423305511475,0.1051343902945518,2.255607843399048,-0.4275656640529632,0.8734694123268127,0.8734694123268127,0.0,72.24388122558594,61.0,45759.015625,0.0,1041.4781494140625,1.0,279.74493408203125,282.4288635253906,295.24102783203125,298.1820068359375,293.1499938964844,293.1499938964844,280.04998779296875,35602.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642458319664001,1.0,0.0,0.0,4.072630882263184,4.072659015655518,1.1067342029491556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.12109375,0.0,2052.840576171875,1895.4371337890625,0.0,3068.830810546875,1.0,1.0,0.0,3.0,1.0,0.0
12401220,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7916564941406,0.8769476413726807,0.2543725967407226,0.229661762714386,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7922668457031,0.9990000128746032,0.5195999145507812,0.3566755056381225,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7918701171875,0.9135856628417968,0.2867274284362793,0.2009150832891464,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7919006347656,0.9211891293525696,0.2927180528640747,0.2779669463634491,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.79107666015625,0.8071468472480774,0.1960878074169159,0.8866881132125854,283.79217529296875,284.95001220703125,298.1627197265625,292.3177185058594,297.4285888671875,297.2138977050781,283.794677734375,1.0,0.4270773828029632,0.1380585283041,0.1380585283041,1.0,1.0,-2.3431262969970703,0.1154789552092552,2.227647304534912,-0.4134336411952972,0.8596566319465637,0.8596566319465637,0.0,69.71997833251953,64.0,44228.1953125,0.0,1012.4738159179688,1.0,280.04461669921875,282.65625,295.2431640625,298.0689392089844,293.1499938964844,293.1499938964844,280.3500061035156,36965.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459142446517944,1.0,0.0,0.0,4.04124641418457,4.041274547576904,1.0897425681832829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.40380859375,0.0,2021.56591796875,1895.4371337890625,0.0,2897.018310546875,0.9937009811401368,1.0,0.0,3.0,1.0,0.0
12401280,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7916564941406,0.8769476413726807,0.2543725967407226,0.229661762714386,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7922668457031,0.9990000128746032,0.5195999145507812,0.3566755056381225,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7918701171875,0.9135856628417968,0.2867274284362793,0.2009150832891464,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7919006347656,0.9211891293525696,0.2927180528640747,0.2779669463634491,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.79107666015625,0.8071468472480774,0.1960878074169159,0.8866881132125854,283.79217529296875,284.95001220703125,298.1627197265625,292.3177185058594,297.4285888671875,297.2138977050781,283.794677734375,1.0,0.4270773828029632,0.1380585283041,0.1380585283041,1.0,1.0,-2.3431262969970703,0.1154789552092552,2.227647304534912,-0.4134336411952972,0.8596566319465637,0.8596566319465637,0.0,69.71997833251953,64.0,44228.1953125,0.0,1012.4738159179688,1.0,280.04461669921875,282.65625,295.2431640625,298.0689392089844,293.1499938964844,293.1499938964844,280.3500061035156,36965.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459142446517944,1.0,0.0,0.0,4.04124641418457,4.041274547576904,1.0897425681832829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.40380859375,0.0,2021.56591796875,1895.4371337890625,0.0,2897.018310546875,0.9937009811401368,1.0,0.0,3.0,1.0,0.0
12401340,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0281982421875,0.883260190486908,0.254856675863266,0.2298979610204696,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0289611816406,0.9990000128746032,0.5279940366744995,0.3495949208736419,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284729003906,0.9225935339927672,0.2885553240776062,0.2020213305950164,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0285339355469,0.928818941116333,0.2932905256748199,0.2782849669456482,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.02740478515625,0.8124623894691467,0.1962742507457733,0.8865553140640259,284.02886962890625,284.95001220703125,298.17108154296875,292.3176574707031,297.4662780761719,297.2600402832031,284.032470703125,1.0,0.4250727295875549,0.1420327723026275,0.1420327723026275,1.0,1.0,-2.336446046829224,0.1265155971050262,2.209930419921875,-0.4010100364685058,0.8492001295089722,0.8492001295089722,0.0,68.178955078125,82.0,42843.234375,0.0,999.2237548828124,1.0,280.3443298339844,282.9084167480469,295.2569274902344,297.9921875,293.1499938964844,293.1499938964844,280.6499938964844,37512.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308269381523132,1.0,0.0,0.0,3.985032558441162,3.985060214996338,1.0596367019388708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.00244140625,0.0,1951.1865234375,1895.4371337890625,0.0,2756.14501953125,0.9814240336418152,1.0,0.0,3.0,1.0,0.0
12401400,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0281982421875,0.883260190486908,0.254856675863266,0.2298979610204696,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0289611816406,0.9990000128746032,0.5279940366744995,0.3495949208736419,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284729003906,0.9225935339927672,0.2885553240776062,0.2020213305950164,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0285339355469,0.928818941116333,0.2932905256748199,0.2782849669456482,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.02740478515625,0.8124623894691467,0.1962742507457733,0.8865553140640259,284.02886962890625,284.95001220703125,298.17108154296875,292.3176574707031,297.4662780761719,297.2600402832031,284.032470703125,1.0,0.4250727295875549,0.1420327723026275,0.1420327723026275,1.0,1.0,-2.336446046829224,0.1265155971050262,2.209930419921875,-0.4010100364685058,0.8492001295089722,0.8492001295089722,0.0,68.178955078125,82.0,42843.234375,0.0,999.2237548828124,1.0,280.3443298339844,282.9084167480469,295.2569274902344,297.9921875,293.1499938964844,293.1499938964844,280.6499938964844,37512.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308269381523132,1.0,0.0,0.0,3.985032558441162,3.985060214996338,1.0596367019388708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.00244140625,0.0,1951.1865234375,1895.4371337890625,0.0,2756.14501953125,0.9814240336418152,1.0,0.0,3.0,1.0,0.0
12401460,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.29071044921875,0.8751230239868164,0.2558734714984894,0.2307688146829605,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2918701171875,0.9990000128746032,0.5352786779403687,0.3606056571006775,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911376953125,0.9145041704177856,0.2909837365150451,0.2036687284708023,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911682128906,0.9190240502357484,0.2944521009922027,0.2793249785900116,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2895812988281,0.8050284385681152,0.1969790756702423,0.8895536661148071,284.2916564941406,284.95001220703125,298.1754150390625,292.3169860839844,297.4959716796875,297.297119140625,284.297119140625,1.0,0.4306701421737671,0.1457742750644683,0.1457742750644683,1.0,1.0,-2.357513189315796,0.1394393593072891,2.218073844909668,-0.3931116759777069,0.8423961400985718,0.8423961400985718,0.0,70.90042114257812,85.0,41818.17578125,0.0,1032.45654296875,1.0,280.6439819335937,283.1815185546875,295.2690734863281,297.9329833984375,293.1499938964844,293.1499938964844,280.95001220703125,37524.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182737827301025,1.0,0.0,0.0,3.926978349685669,3.9270052909851074,1.0289878673575004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.83740234375,0.0,1875.974365234375,1895.4371337890625,0.0,2639.584228515625,0.968422532081604,1.0,0.0,3.0,1.0,0.0
12401520,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.29071044921875,0.8751230239868164,0.2558734714984894,0.2307688146829605,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2918701171875,0.9990000128746032,0.5352786779403687,0.3606056571006775,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911376953125,0.9145041704177856,0.2909837365150451,0.2036687284708023,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911682128906,0.9190240502357484,0.2944521009922027,0.2793249785900116,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2895812988281,0.8050284385681152,0.1969790756702423,0.8895536661148071,284.2916564941406,284.95001220703125,298.1754150390625,292.3169860839844,297.4959716796875,297.297119140625,284.297119140625,1.0,0.4306701421737671,0.1457742750644683,0.1457742750644683,1.0,1.0,-2.357513189315796,0.1394393593072891,2.218073844909668,-0.3931116759777069,0.8423961400985718,0.8423961400985718,0.0,70.90042114257812,85.0,41818.17578125,0.0,1032.45654296875,1.0,280.6439819335937,283.1815185546875,295.2690734863281,297.9329833984375,293.1499938964844,293.1499938964844,280.95001220703125,37524.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182737827301025,1.0,0.0,0.0,3.926978349685669,3.9270052909851074,1.0289878673575004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.83740234375,0.0,1875.974365234375,1895.4371337890625,0.0,2639.584228515625,0.968422532081604,1.0,0.0,3.0,1.0,0.0
12401580,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.557861328125,0.8677967190742493,0.2572570145130157,0.2320170104503631,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589599609375,0.9990000128746032,0.5404690504074097,0.3717299401760101,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.9074961543083192,0.2938361763954162,0.2056508362293243,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55828857421875,0.91032212972641,0.2960268259048462,0.280806690454483,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.556884765625,0.7981044054031372,0.1979783922433853,0.8941619396209717,284.5587463378906,284.95001220703125,298.1755676269531,292.3157653808594,297.51007080078125,297.3154296875,284.5634765625,1.0,0.436083048582077,0.149515762925148,0.149515762925148,1.0,1.0,-2.382082223892212,0.1525667309761047,2.229515314102173,-0.3853601217269897,0.8392316102981567,0.8392316102981567,0.0,73.84117126464844,88.0,40867.43359375,0.0,1070.9561767578125,1.0,280.9436340332031,283.45379638671875,295.2799377441406,297.8871459960937,293.1499938964844,293.1499938964844,281.25,37196.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082662224769592,1.0,0.0,0.0,3.880684614181519,3.880711078643799,1.004870227916399e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.9560546875,0.0,1814.7965087890625,1895.4371337890625,0.0,2547.236083984375,0.9578441381454468,1.0,0.0,3.0,1.0,0.0
12401640,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.557861328125,0.8677967190742493,0.2572570145130157,0.2320170104503631,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589599609375,0.9990000128746032,0.5404690504074097,0.3717299401760101,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.9074961543083192,0.2938361763954162,0.2056508362293243,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55828857421875,0.91032212972641,0.2960268259048462,0.280806690454483,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.556884765625,0.7981044054031372,0.1979783922433853,0.8941619396209717,284.5587463378906,284.95001220703125,298.1755676269531,292.3157653808594,297.51007080078125,297.3154296875,284.5634765625,1.0,0.436083048582077,0.149515762925148,0.149515762925148,1.0,1.0,-2.382082223892212,0.1525667309761047,2.229515314102173,-0.3853601217269897,0.8392316102981567,0.8392316102981567,0.0,73.84117126464844,88.0,40867.43359375,0.0,1070.9561767578125,1.0,280.9436340332031,283.45379638671875,295.2799377441406,297.8871459960937,293.1499938964844,293.1499938964844,281.25,37196.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082662224769592,1.0,0.0,0.0,3.880684614181519,3.880711078643799,1.004870227916399e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.9560546875,0.0,1814.7965087890625,1895.4371337890625,0.0,2547.236083984375,0.9578441381454468,1.0,0.0,3.0,1.0,0.0
12401700,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8646650314331055,0.2580129206180572,0.2326962947845459,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.9990000128746032,0.5428791642189026,0.3768815994262695,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.904691219329834,0.2953497767448425,0.2067020833492279,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260437011719,0.906727969646454,0.2969025075435638,0.2816318273544311,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.7951242327690125,0.1985352337360382,0.8967254757881165,284.7276306152344,284.95001220703125,298.174072265625,292.3149719238281,297.5152282714844,297.3225402832031,284.7435913085937,1.0,0.4388357698917389,0.1513865143060684,0.1513865143060684,1.0,1.0,-2.3944203853607178,0.1590259373188018,2.235394239425659,-0.3816527724266052,0.8393596410751343,0.8393596410751343,0.0,75.25650024414062,88.0,39889.60546875,0.0,1090.3206787109375,1.0,281.2043762207031,283.6444702148437,295.2558288574219,297.7533569335937,293.1499938964844,293.1499938964844,281.25,36954.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012421727180481,1.0,0.0,0.0,3.863494634628296,3.863521099090576,9.95987534224696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.83740234375,0.0,1791.477294921875,1895.4371337890625,0.0,2482.787841796875,0.95390522480011,1.0,0.0,3.0,1.0,0.0
12401760,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.8619765043258667,0.2588748037815094,0.2334899753332138,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9990000128746032,0.545314610004425,0.3817344903945923,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.902407169342041,0.2969748675823211,0.2078446298837661,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9036954641342164,0.2978838384151459,0.2825706601142883,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.7925242185592651,0.1991650462150573,0.8996471166610718,284.8146057128906,284.95001220703125,298.1714782714844,292.31402587890625,297.5204162597656,297.3300170898437,284.81890869140625,1.0,0.4416201412677765,0.1530962437391281,0.1530962437391281,1.0,1.0,-2.4072132110595703,0.1650430411100387,2.2421700954437256,-0.3784963190555572,0.8393909931182861,0.8393909931182861,0.0,76.64107513427734,91.0,39944.98046875,0.0,1110.257568359375,1.0,281.24334716796875,283.7152099609375,295.283935546875,297.8363647460937,293.1499938964844,293.1499938964844,281.54998779296875,36700.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993927001953125,1.0,0.0,0.0,3.8525822162628174,3.852608442306519,9.903692443913314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.77294921875,0.0,1775.9766845703125,1895.4371337890625,0.0,2465.8740234375,0.9512358903884888,1.0,0.0,3.0,1.0,0.0
12401820,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8569607734680176,0.2606716752052307,0.2351323664188385,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.550138533115387,0.3912981450557709,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8982424736022949,0.3003392815589905,0.2102031111717224,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8981920480728149,0.2999586164951324,0.2845514714717865,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7876734137535095,0.2005006521940231,0.90582937002182,285.060546875,284.95001220703125,298.1629943847656,292.3118591308594,297.5291748046875,297.3437805175781,285.0643310546875,1.0,0.4472554326057434,0.1565157175064087,0.1565157175064087,1.0,1.0,-2.433314561843872,0.1767515540122985,2.2565629482269287,-0.3726281225681305,0.8427612781524658,0.8427612781524658,0.0,79.44143676757812,94.0,39074.09765625,0.0,1151.4432373046875,1.0,281.54327392578125,283.966064453125,295.2841796875,297.7840881347656,293.1499938964844,293.1499938964844,281.8500061035156,36124.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909376621246338,1.0,0.0,0.0,3.8458192348480233,3.845845222473145,9.868952020042343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.69384765625,0.0,1763.1165771484375,1895.4371337890625,0.0,2388.8759765625,0.949363887310028,1.0,0.0,3.0,1.0,0.0
12401880,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8569607734680176,0.2606716752052307,0.2351323664188385,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.550138533115387,0.3912981450557709,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8982424736022949,0.3003392815589905,0.2102031111717224,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8981920480728149,0.2999586164951324,0.2845514714717865,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7876734137535095,0.2005006521940231,0.90582937002182,285.060546875,284.95001220703125,298.1629943847656,292.3118591308594,297.5291748046875,297.3437805175781,285.0643310546875,1.0,0.4472554326057434,0.1565157175064087,0.1565157175064087,1.0,1.0,-2.433314561843872,0.1767515540122985,2.2565629482269287,-0.3726281225681305,0.8427612781524658,0.8427612781524658,0.0,79.44143676757812,94.0,39074.09765625,0.0,1151.4432373046875,1.0,281.54327392578125,283.966064453125,295.2841796875,297.7840881347656,293.1499938964844,293.1499938964844,281.8500061035156,36124.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909376621246338,1.0,0.0,0.0,3.8458192348480233,3.845845222473145,9.868952020042343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.69384765625,0.0,1763.1165771484375,1895.4371337890625,0.0,2388.8759765625,0.949363887310028,1.0,0.0,3.0,1.0,0.0
12401940,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29571533203125,0.8525726199150085,0.2626188397407532,0.2369134724140167,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29656982421875,0.9990000128746032,0.5550314784049988,0.4005264341831207,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960205078125,0.8947008848190308,0.303899347782135,0.2127008587121963,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960205078125,0.8933430910110474,0.3022147417068481,0.2867091000080108,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29498291015625,0.783406138420105,0.2019633948802948,0.9125966429710388,285.2963562011719,284.95001220703125,298.1499938964844,292.3092956542969,297.5368347167969,297.35748291015625,285.2996826171875,1.0,0.4529817998409271,0.159935176372528,0.159935176372528,1.0,1.0,-2.4602630138397217,0.187988743185997,2.2722742557525635,-0.3674328923225403,0.8492099046707153,0.8492099046707153,0.0,82.25513458251953,97.0,38256.94921875,0.0,1194.50390625,1.0,281.8432312011719,284.2064819335937,295.2832946777344,297.733642578125,293.1499938964844,293.1499938964844,282.1499938964844,35525.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782758891582489,1.0,0.0,0.0,3.861304521560669,3.861330509185791,9.948586239261203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.7705078125,0.0,1777.45458984375,1895.4371337890625,0.0,2314.945556640625,0.9524803757667542,1.0,0.0,3.0,1.0,0.0
12402000,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29571533203125,0.8525726199150085,0.2626188397407532,0.2369134724140167,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29656982421875,0.9990000128746032,0.5550314784049988,0.4005264341831207,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960205078125,0.8947008848190308,0.303899347782135,0.2127008587121963,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960205078125,0.8933430910110474,0.3022147417068481,0.2867091000080108,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29498291015625,0.783406138420105,0.2019633948802948,0.9125966429710388,285.2963562011719,284.95001220703125,298.1499938964844,292.3092956542969,297.5368347167969,297.35748291015625,285.2996826171875,1.0,0.4529817998409271,0.159935176372528,0.159935176372528,1.0,1.0,-2.4602630138397217,0.187988743185997,2.2722742557525635,-0.3674328923225403,0.8492099046707153,0.8492099046707153,0.0,82.25513458251953,97.0,38256.94921875,0.0,1194.50390625,1.0,281.8432312011719,284.2064819335937,295.2832946777344,297.733642578125,293.1499938964844,293.1499938964844,282.1499938964844,35525.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782758891582489,1.0,0.0,0.0,3.861304521560669,3.861330509185791,9.948586239261203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.7705078125,0.0,1777.45458984375,1895.4371337890625,0.0,2314.945556640625,0.9524803757667542,1.0,0.0,3.0,1.0,0.0
12402060,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53985595703125,0.8595007061958313,0.2688663005828857,0.2416864484548568,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.9990000128746032,0.5654465556144714,0.3985946178436279,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.903244972229004,0.3119446635246277,0.2176105082035064,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.9006476998329163,0.3090270161628723,0.292169451713562,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390014648437,0.791424036026001,0.2081967443227768,0.9355877041816713,285.5406494140625,284.95001220703125,298.13433837890625,292.3062438964844,297.57794189453125,297.41485595703125,285.5448303222656,1.0,0.4596316814422607,0.1632626205682754,0.1632626205682754,1.0,1.0,-2.503735065460205,0.2006252110004425,2.303109884262085,-0.3647385835647583,0.858938992023468,0.858938992023468,0.0,83.24278259277344,100.0,37745.02734375,0.0,1250.6961669921875,1.0,282.1434631347656,284.45172119140625,295.2845153808594,297.69635009765625,293.1499938964844,293.1499938964844,282.45001220703125,34915.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775270938873291,1.0,0.0,0.0,3.89912748336792,3.899153709411621,1.0144441375814497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.783203125,0.0,1819.7354736328125,1895.4371337890625,0.0,2247.7861328125,0.9606443643569946,1.0,0.0,3.0,1.0,0.0
12402120,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53985595703125,0.8595007061958313,0.2688663005828857,0.2416864484548568,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.9990000128746032,0.5654465556144714,0.3985946178436279,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.903244972229004,0.3119446635246277,0.2176105082035064,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.9006476998329163,0.3090270161628723,0.292169451713562,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390014648437,0.791424036026001,0.2081967443227768,0.9355877041816713,285.5406494140625,284.95001220703125,298.13433837890625,292.3062438964844,297.57794189453125,297.41485595703125,285.5448303222656,1.0,0.4596316814422607,0.1632626205682754,0.1632626205682754,1.0,1.0,-2.503735065460205,0.2006252110004425,2.303109884262085,-0.3647385835647583,0.858938992023468,0.858938992023468,0.0,83.24278259277344,100.0,37745.02734375,0.0,1250.6961669921875,1.0,282.1434631347656,284.45172119140625,295.2845153808594,297.69635009765625,293.1499938964844,293.1499938964844,282.45001220703125,34915.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775270938873291,1.0,0.0,0.0,3.89912748336792,3.899153709411621,1.0144441375814497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.783203125,0.0,1819.7354736328125,1895.4371337890625,0.0,2247.7861328125,0.9606443643569946,1.0,0.0,3.0,1.0,0.0
12402180,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.77349853515625,0.8637120127677917,0.2729440629482269,0.2456104010343551,297.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.9990000128746032,0.5749572515487671,0.3991202116012573,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738952636719,0.9091548919677734,0.3178618550300598,0.2219118624925613,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738647460937,0.905321478843689,0.3138271272182464,0.296956330537796,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726135253906,0.7971212267875671,0.2126180678606033,0.956604301929474,285.7742919921875,284.95001220703125,298.1195373535156,292.30291748046875,297.60760498046875,297.4576110839844,285.7785339355469,1.0,0.4663208425045013,0.1662783175706863,0.1662783175706863,1.0,1.0,-2.5452537536621094,0.2117862105369568,2.333467483520508,-0.3628540337085724,0.8707778453826904,0.8707778453826904,0.0,84.72547149658203,100.0,37239.6796875,0.0,1308.3514404296875,1.0,282.44097900390625,284.68756103515625,295.2821044921875,297.6573486328125,293.1499938964844,293.1499938964844,282.45001220703125,34357.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691741585731506,1.0,0.0,0.0,3.952838659286499,3.9528653621673584,1.0425849268358434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.9892578125,0.0,1883.60595703125,1895.4371337890625,0.0,2193.50830078125,0.9724558591842652,1.0,0.0,3.0,1.0,0.0
12402240,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8639310598373413,0.2733078002929687,0.2459719777107238,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.9990000128746032,0.575892984867096,0.3994026184082031,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.9095425605773926,0.3184212446212768,0.2223263829946518,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810974121094,0.90558123588562,0.314269095659256,0.2974067032337188,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.7974884510040283,0.2130236774682998,0.9585667848587036,285.78143310546875,284.95001220703125,298.11798095703125,292.30255126953125,297.6100769042969,297.4613037109375,285.7846984863281,1.0,0.4670279622077942,0.1665900647640228,0.1665900647640228,1.0,1.0,-2.549424886703491,0.2128864824771881,2.336538314819336,-0.362685889005661,0.8719073534011841,0.8719073534011841,0.0,84.92473602294922,103.0,37313.046875,0.0,1314.4571533203125,1.0,282.4437866210937,284.6921081542969,295.2898864746094,297.676025390625,293.1499938964844,293.1499938964844,282.75,34319.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696763873100281,1.0,0.0,0.0,3.959179162979126,3.959206104278565,1.0459323220857186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.82958984375,0.0,1891.47998046875,1895.4371337890625,0.0,2197.96533203125,0.9738592505455016,1.0,0.0,3.0,1.0,0.0
12402300,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352722167969,0.8644393682479858,0.2752139270305633,0.2477484047412872,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384460449219,0.9990000128746032,0.580792248249054,0.4015755653381347,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93658447265625,0.910888135433197,0.3213723003864288,0.2244304120540619,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364624023437,0.906265377998352,0.3165697157382965,0.2996583878993988,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.7987857460975647,0.21510611474514,0.9683587551116944,285.9378356933594,284.95001220703125,298.10955810546875,292.30047607421875,297.62213134765625,297.4794006347656,285.95068359375,1.0,0.4708204865455627,0.1682537943124771,0.1682537943124771,1.0,1.0,-2.57116961479187,0.2186836153268814,2.3524861335754395,-0.3617570996284485,0.8799871206283569,0.8799871206283569,0.0,86.11792755126953,103.0,36603.3671875,0.0,1347.2567138671875,1.0,282.70672607421875,284.8727722167969,295.2630920410156,297.5577697753906,293.1499938964844,293.1499938964844,282.75,34033.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647428512573242,1.0,0.0,0.0,3.9963529109954834,3.996380090713501,1.065665514943248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.22998046875,0.0,1937.61181640625,1895.4371337890625,0.0,2154.300048828125,0.9821617603302002,1.0,0.0,3.0,1.0,0.0
12402360,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.8645675182342529,0.2770763039588928,0.2494892179965973,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.9990000128746032,0.5855181813240051,0.404217004776001,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.9117894172668456,0.3242792189121246,0.2265064120292663,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.9064916968345642,0.3188005685806274,0.3018396496772766,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.7996008396148682,0.2170817255973816,0.9776312708854676,286.0056457519531,284.95001220703125,298.1009521484375,292.2982482910156,297.632568359375,297.4954528808594,286.0082397460937,1.0,0.4746492803096771,0.1698070764541626,0.1698070764541626,1.0,1.0,-2.5926921367645264,0.2243823260068893,2.368309736251831,-0.3608877658843994,0.8877615332603455,0.8877615332603455,0.0,87.41312408447266,106.0,36901.43359375,0.0,1380.7249755859375,1.0,282.7442932128906,284.9248046875,295.2921447753906,297.65625,293.1499938964844,293.1499938964844,283.04998779296875,33786.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654059529304504,1.0,0.0,0.0,4.038946628570557,4.038974285125732,1.0885028132179286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.26953125,0.0,1992.149658203125,1895.4371337890625,0.0,2160.1533203125,0.991622805595398,1.0,0.0,3.0,1.0,0.0
12402420,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305908203125,0.863691508769989,0.2806529700756073,0.252758264541626,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.9990000128746032,0.594412088394165,0.4107649624347687,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309265136719,0.9122756123542786,0.3299509584903717,0.230503425002098,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308959960937,0.9056661128997804,0.3230682015419006,0.3059480488300323,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.7999268174171448,0.2207522690296173,0.9946495294570924,286.23126220703125,284.95001220703125,298.0832824707031,292.2934265136719,297.647705078125,297.5202331542969,286.23486328125,1.0,0.4823260307312011,0.1729136258363723,0.1729136258363723,1.0,1.0,-2.634676456451416,0.2358857989311218,2.3987905979156494,-0.3588159084320068,0.9065991044044496,0.9065991044044496,0.0,90.2734603881836,109.0,36342.35546875,0.0,1448.9757080078125,1.0,283.04461669921875,285.1646728515625,295.2876281738281,297.6220397949219,293.1499938964844,293.1499938964844,282.75,32541.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611883282661438,1.0,0.0,0.0,4.087202072143555,4.0872297286987305,1.1146678389195586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.73876953125,0.0,2047.1690673828125,1895.4371337890625,0.0,2123.00390625,1.0,1.0,0.0,3.0,1.0,0.0
12402480,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305908203125,0.863691508769989,0.2806529700756073,0.252758264541626,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.9990000128746032,0.594412088394165,0.4107649624347687,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309265136719,0.9122756123542786,0.3299509584903717,0.230503425002098,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308959960937,0.9056661128997804,0.3230682015419006,0.3059480488300323,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.7999268174171448,0.2207522690296173,0.9946495294570924,286.23126220703125,284.95001220703125,298.0832824707031,292.2934265136719,297.647705078125,297.5202331542969,286.23486328125,1.0,0.4823260307312011,0.1729136258363723,0.1729136258363723,1.0,1.0,-2.634676456451416,0.2358857989311218,2.3987905979156494,-0.3588159084320068,0.9065991044044496,0.9065991044044496,0.0,90.2734603881836,109.0,36342.35546875,0.0,1448.9757080078125,1.0,283.04461669921875,285.1646728515625,295.2876281738281,297.6220397949219,293.1499938964844,293.1499938964844,282.75,32541.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611883282661438,1.0,0.0,0.0,4.087202072143555,4.0872297286987305,1.1146678389195586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.73876953125,0.0,2047.1690673828125,1895.4371337890625,0.0,2123.00390625,1.0,1.0,0.0,3.0,1.0,0.0
12402540,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826416015625,0.8601199388504028,0.2827756702899933,0.2551883459091186,297.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08258056640625,0.9990000128746032,0.6012762188911438,0.4199428260326385,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826110839844,0.9097587466239928,0.3343125581741333,0.2339107692241668,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826110839844,0.9021321535110474,0.3261158466339111,0.3092964887619018,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08270263671875,0.797641932964325,0.223397746682167,1.008428692817688,286.08258056640625,284.95001220703125,298.0650329589844,292.2880554199219,297.6465148925781,297.52423095703125,286.0826721191406,1.0,0.4898520708084106,0.1760201752185821,0.1760201752185821,1.0,1.0,-2.673307418823242,0.2472402453422546,2.4260671138763428,-0.3560871183872223,0.920490562915802,0.920490562915802,0.0,93.65381622314452,112.0,38062.30078125,0.0,1516.9512939453125,1.0,282.75506591796875,284.9783935546875,295.37841796875,297.8894348144531,293.1499938964844,293.1499938964844,282.45001220703125,31228.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846602201461792,1.0,0.0,0.0,4.0934038162231445,4.09343147277832,1.1180530918863951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.28955078125,0.0,2044.6551513671875,1895.4371337890625,0.0,2332.0810546875,1.0,1.0,0.0,3.0,1.0,0.0
12402600,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826416015625,0.8601199388504028,0.2827756702899933,0.2551883459091186,297.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08258056640625,0.9990000128746032,0.6012762188911438,0.4199428260326385,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826110839844,0.9097587466239928,0.3343125581741333,0.2339107692241668,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826110839844,0.9021321535110474,0.3261158466339111,0.3092964887619018,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08270263671875,0.797641932964325,0.223397746682167,1.008428692817688,286.08258056640625,284.95001220703125,298.0650329589844,292.2880554199219,297.6465148925781,297.52423095703125,286.0826721191406,1.0,0.4898520708084106,0.1760201752185821,0.1760201752185821,1.0,1.0,-2.673307418823242,0.2472402453422546,2.4260671138763428,-0.3560871183872223,0.920490562915802,0.920490562915802,0.0,93.65381622314452,112.0,38062.30078125,0.0,1516.9512939453125,1.0,282.75506591796875,284.9783935546875,295.37841796875,297.8894348144531,293.1499938964844,293.1499938964844,282.45001220703125,31228.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846602201461792,1.0,0.0,0.0,4.0934038162231445,4.09343147277832,1.1180530918863951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.28955078125,0.0,2044.6551513671875,1895.4371337890625,0.0,2332.0810546875,1.0,1.0,0.0,3.0,1.0,0.0
12402660,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.8528006076812744,0.2834748327732086,0.2561798989772796,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.9990000128746032,0.6055525541305542,0.432741105556488,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.9033164978027344,0.3373703062534332,0.2363066971302032,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.8948613405227661,0.3278422653675079,0.3113046586513519,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.7916839718818665,0.2248572558164596,1.0167090892791748,285.9076843261719,284.95001220703125,298.0462646484375,292.2822265625,297.6282043457031,297.50616455078125,285.9071960449219,1.0,0.4968532621860504,0.1790134757757187,0.1790134757757187,1.0,1.0,-2.705127716064453,0.2576512396335602,2.447476625442505,-0.3527942895889282,0.9318147301673888,0.9318147301673888,0.0,97.69114685058594,115.0,39714.01953125,0.0,1580.0794677734375,1.0,282.4552307128906,284.7730712890625,295.3734436035156,298.0066223144531,293.1499938964844,293.1499938964844,282.1499938964844,30259.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067978620529175,1.0,0.0,0.0,4.097955226898193,4.097982883453369,1.1205409009562572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.16748046875,0.0,2042.7589111328125,1895.4371337890625,0.0,2533.736572265625,1.0,1.0,0.0,3.0,1.0,0.0
12402720,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.8528006076812744,0.2834748327732086,0.2561798989772796,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.9990000128746032,0.6055525541305542,0.432741105556488,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.9033164978027344,0.3373703062534332,0.2363066971302032,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.8948613405227661,0.3278422653675079,0.3113046586513519,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.7916839718818665,0.2248572558164596,1.0167090892791748,285.9076843261719,284.95001220703125,298.0462646484375,292.2822265625,297.6282043457031,297.50616455078125,285.9071960449219,1.0,0.4968532621860504,0.1790134757757187,0.1790134757757187,1.0,1.0,-2.705127716064453,0.2576512396335602,2.447476625442505,-0.3527942895889282,0.9318147301673888,0.9318147301673888,0.0,97.69114685058594,115.0,39714.01953125,0.0,1580.0794677734375,1.0,282.4552307128906,284.7730712890625,295.3734436035156,298.0066223144531,293.1499938964844,293.1499938964844,282.1499938964844,30259.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067978620529175,1.0,0.0,0.0,4.097955226898193,4.097982883453369,1.1205409009562572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.16748046875,0.0,2042.7589111328125,1895.4371337890625,0.0,2533.736572265625,1.0,1.0,0.0,3.0,1.0,0.0
