time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402780,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.8442072868347168,0.2834246456623077,0.2564046084880829,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71978759765625,0.9990000128746032,0.6078043580055237,0.4470043480396271,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.719970703125,0.8956807255744934,0.3397130668163299,0.2381406426429748,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.719970703125,0.8860896229743958,0.3287476599216461,0.3124599754810333,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.7840690016746521,0.2254916876554489,1.021018385887146,285.7198486328125,284.95001220703125,298.0269775390625,292.2759704589844,297.6000366210937,297.4754638671875,285.71905517578125,1.0,0.5032153129577637,0.1820067912340164,0.1820067912340164,1.0,1.0,-2.7313146591186523,0.2674145996570587,2.463900089263916,-0.3489117622375488,0.9405447840690612,0.9405447840690612,0.0,101.9765625,118.0,41335.91015625,0.0,1637.5435791015625,1.0,282.1552124023437,284.56610107421875,295.3490600585937,298.08416748046875,293.1499938964844,293.1499938964844,281.8500061035156,29560.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244178891181946,1.0,0.0,0.0,4.10122537612915,4.101253032684326,1.1223299907214823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.97412109375,0.0,2041.3740234375,1895.4371337890625,0.0,2696.545654296875,1.0,1.0,0.0,3.0,1.0,0.0
12402840,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.8442072868347168,0.2834246456623077,0.2564046084880829,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71978759765625,0.9990000128746032,0.6078043580055237,0.4470043480396271,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.719970703125,0.8956807255744934,0.3397130668163299,0.2381406426429748,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.719970703125,0.8860896229743958,0.3287476599216461,0.3124599754810333,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.7840690016746521,0.2254916876554489,1.021018385887146,285.7198486328125,284.95001220703125,298.0269775390625,292.2759704589844,297.6000366210937,297.4754638671875,285.71905517578125,1.0,0.5032153129577637,0.1820067912340164,0.1820067912340164,1.0,1.0,-2.7313146591186523,0.2674145996570587,2.463900089263916,-0.3489117622375488,0.9405447840690612,0.9405447840690612,0.0,101.9765625,118.0,41335.91015625,0.0,1637.5435791015625,1.0,282.1552124023437,284.56610107421875,295.3490600585937,298.08416748046875,293.1499938964844,293.1499938964844,281.8500061035156,29560.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244178891181946,1.0,0.0,0.0,4.10122537612915,4.101253032684326,1.1223299907214823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.97412109375,0.0,2041.3740234375,1895.4371337890625,0.0,2696.545654296875,1.0,1.0,0.0,3.0,1.0,0.0
12402900,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805053710937,0.8399146795272827,0.2832394242286682,0.2563713490962982,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.577392578125,0.9990000128746032,0.6083443760871887,0.4542065262794494,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.8918088674545288,0.3407216966152191,0.2389441579580307,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794372558594,0.8816370964050293,0.3290051221847534,0.312845379114151,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.7800973653793335,0.2255930751562118,1.0221550464630127,285.5781555175781,284.95001220703125,298.0171813964844,292.2726745605469,297.5840148925781,297.4576416015625,285.56787109375,1.0,0.5061562657356262,0.1835034340620041,0.1835034340620041,1.0,1.0,-2.742726802825928,0.2721084356307983,2.47061824798584,-0.3467923998832702,0.943384289741516,0.943384289741516,0.0,104.11981964111328,118.0,42687.79296875,0.0,1664.194091796875,1.0,281.8905029296875,284.39849853515625,295.3646240234375,298.2329406738281,293.1499938964844,293.1499938964844,281.8500061035156,29303.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345456719398499,1.0,0.0,0.0,4.102426052093506,4.102453231811523,1.1229869869566755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.171875,0.0,2040.861083984375,1895.4371337890625,0.0,2790.80078125,1.0,1.0,0.0,3.0,1.0,0.0
12402960,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260009765625,0.835470974445343,0.2829107046127319,0.2561697363853454,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.9990000128746032,0.6084860563278198,0.461589515209198,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258483886719,0.887751579284668,0.3415886461734772,0.239620104432106,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52587890625,0.8770169615745544,0.3291098475456238,0.3130551874637604,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262756347656,0.7759207487106323,0.2255408465862274,1.022499918937683,285.5257263183594,284.95001220703125,298.0072631835937,292.2693176269531,297.5664978027344,297.4378967285156,285.52471923828125,1.0,0.5089300870895386,0.1849598437547683,0.1849598437547683,1.0,1.0,-2.752838373184204,0.2765668928623199,2.476271390914917,-0.3446162641048431,0.946641743183136,0.946641743183136,0.0,106.2903823852539,121.0,42869.37890625,0.0,1689.252685546875,1.0,281.8551025390625,284.3542785644531,295.3284606933594,298.1562805175781,293.1499938964844,293.1499938964844,281.54998779296875,29092.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390622138977051,1.0,0.0,0.0,4.1034111976623535,4.103438854217529,1.1235265446885023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.7314453125,0.0,2040.43798828125,1895.4371337890625,0.0,2832.954345703125,1.0,1.0,0.0,3.0,1.0,0.0
12403020,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272705078125,0.8269858360290527,0.2820667028427124,0.2556171715259552,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268127441406,0.9990000128746032,0.6079068183898926,0.4759543538093567,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.8800422549247742,0.3431246280670166,0.2408463060855865,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271179199219,0.8681932091712952,0.3290826380252838,0.3132554888725281,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275451660156,0.7678021192550659,0.2251641452312469,1.0219266414642334,285.3269348144531,284.95001220703125,297.98712158203125,292.26226806640625,297.5301818847656,297.3968811035156,285.3257141113281,1.0,0.5140396356582642,0.1878726631402969,0.1878726631402969,1.0,1.0,-2.7704670429229736,0.2851761877536773,2.485290765762329,-0.3400085568428039,0.9500526189804076,0.9500526189804076,0.0,110.52603912353516,124.0,44327.21875,0.0,1735.4786376953125,1.0,281.55517578125,284.1387939453125,295.3128662109375,298.2291564941406,293.1499938964844,293.1499938964844,281.25,28829.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851978600025177,1.0,0.0,0.0,4.10463809967041,4.104665756225586,1.1241985475862748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.005859375,0.0,2039.908935546875,1895.4371337890625,0.0,2953.806396484375,1.0,1.0,0.0,3.0,1.0,0.0
12403080,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272705078125,0.8269858360290527,0.2820667028427124,0.2556171715259552,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268127441406,0.9990000128746032,0.6079068183898926,0.4759543538093567,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.8800422549247742,0.3431246280670166,0.2408463060855865,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271179199219,0.8681932091712952,0.3290826380252838,0.3132554888725281,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275451660156,0.7678021192550659,0.2251641452312469,1.0219266414642334,285.3269348144531,284.95001220703125,297.98712158203125,292.26226806640625,297.5301818847656,297.3968811035156,285.3257141113281,1.0,0.5140396356582642,0.1878726631402969,0.1878726631402969,1.0,1.0,-2.7704670429229736,0.2851761877536773,2.485290765762329,-0.3400085568428039,0.9500526189804076,0.9500526189804076,0.0,110.52603912353516,124.0,44327.21875,0.0,1735.4786376953125,1.0,281.55517578125,284.1387939453125,295.3128662109375,298.2291564941406,293.1499938964844,293.1499938964844,281.25,28829.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851978600025177,1.0,0.0,0.0,4.10463809967041,4.104665756225586,1.1241985475862748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.005859375,0.0,2039.908935546875,1895.4371337890625,0.0,2953.806396484375,1.0,1.0,0.0,3.0,1.0,0.0
12403140,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.8198586702346802,0.2810991704463959,0.2549424767494201,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9990000128746032,0.6064999103546143,0.4880662560462951,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.8736937046051025,0.3442219197750091,0.2417565584182739,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.8609083294868469,0.32879438996315,0.313187301158905,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.7609859704971313,0.2245630770921707,1.0201836824417114,285.12994384765625,284.95001220703125,297.9693298339844,292.25592041015625,297.4973449707031,297.3596496582031,285.1274719238281,1.0,0.5180380344390869,0.1904045939445495,0.1904045939445495,1.0,1.0,-2.783132791519165,0.2923415005207062,2.490791082382202,-0.3357357680797577,0.950497567653656,0.950497567653656,0.0,114.10584259033205,124.0,45706.43359375,0.0,1771.5711669921875,1.0,281.2588806152344,283.9248962402344,295.3104858398437,298.3214111328125,293.1499938964844,293.1499938964844,281.25,28771.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634437322616577,1.0,0.0,0.0,4.104909896850586,4.104937553405762,1.12434747734369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.72802734375,0.0,2039.7913818359373,1895.4371337890625,0.0,3061.30615234375,1.0,1.0,0.0,3.0,1.0,0.0
12403200,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.818779468536377,0.2809595167636871,0.254817396402359,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.9990000128746032,0.6062452793121338,0.4898766577243805,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.8727478981018066,0.3443914353847503,0.241875484585762,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.859825849533081,0.3287490010261535,0.3131516575813293,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.7599666714668274,0.2244651317596435,1.019809007644653,285.1239624023437,284.95001220703125,297.9666442871094,292.2549133300781,297.4925231933594,297.35418701171875,285.1225891113281,1.0,0.5186048746109009,0.1907854825258255,0.1907854825258255,1.0,1.0,-2.7848079204559326,0.2933896780014038,2.4914183616638184,-0.3350748121738434,0.9507259130477904,0.9507259130477904,0.0,114.63973999023438,127.0,45721.05859375,0.0,1776.654541015625,1.0,281.2552185058594,283.9199523925781,295.30010986328125,298.3018493652344,293.1499938964844,293.1499938964844,280.95001220703125,28758.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638016581535339,1.0,0.0,0.0,4.10496711730957,4.104994297027588,1.1243786275372258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.47265625,0.0,2039.7666015625,1895.4371337890625,0.0,3064.663818359375,1.0,1.0,0.0,3.0,1.0,0.0
12403260,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8106897473335266,0.2796266078948974,0.2538070976734161,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9990000128746032,0.6035879850387573,0.5033031105995178,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8659052848815918,0.3454298079013824,0.2427388429641723,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8519490957260132,0.328153908252716,0.312791645526886,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7525002360343933,0.2235120981931686,1.0164800882339478,284.9176330566406,284.95001220703125,297.9458312988281,292.2472839355469,297.4541320800781,297.3106384277344,284.9161071777344,1.0,0.5226908922195435,0.1936520934104919,0.1936520934104919,1.0,1.0,-2.796336889266968,0.3011694848537445,2.4951674938201904,-0.3299571275711059,0.9486230611801147,0.9486230611801147,0.0,118.62287139892578,130.0,47061.90234375,0.0,1813.2615966796875,1.0,280.9551696777344,283.6985168457031,295.2884216308594,298.3727722167969,293.1499938964844,293.1499938964844,280.6499938964844,28879.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747963309288025,1.0,0.0,0.0,4.104406356811523,4.104433536529541,1.124071445701702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.45166015625,0.0,2040.0091552734373,1895.4371337890625,0.0,3167.797119140625,1.0,1.0,0.0,3.0,1.0,0.0
12403320,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8106897473335266,0.2796266078948974,0.2538070976734161,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9990000128746032,0.6035879850387573,0.5033031105995178,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8659052848815918,0.3454298079013824,0.2427388429641723,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8519490957260132,0.328153908252716,0.312791645526886,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7525002360343933,0.2235120981931686,1.0164800882339478,284.9176330566406,284.95001220703125,297.9458312988281,292.2472839355469,297.4541320800781,297.3106384277344,284.9161071777344,1.0,0.5226908922195435,0.1936520934104919,0.1936520934104919,1.0,1.0,-2.796336889266968,0.3011694848537445,2.4951674938201904,-0.3299571275711059,0.9486230611801147,0.9486230611801147,0.0,118.62287139892578,130.0,47061.90234375,0.0,1813.2615966796875,1.0,280.9551696777344,283.6985168457031,295.2884216308594,298.3727722167969,293.1499938964844,293.1499938964844,280.6499938964844,28879.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747963309288025,1.0,0.0,0.0,4.104406356811523,4.104433536529541,1.124071445701702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.45166015625,0.0,2040.0091552734373,1895.4371337890625,0.0,3167.797119140625,1.0,1.0,0.0,3.0,1.0,0.0
12403380,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.802506148815155,0.2780971527099609,0.2526134550571441,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.9990000128746032,0.5999571084976196,0.5162420868873596,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.8594977259635925,0.3462701737880707,0.2434586584568023,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.8445320725440979,0.327327162027359,0.3122058510780334,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.7454150915145874,0.2223553657531738,1.0121797323226929,284.708984375,284.95001220703125,297.9247741699219,292.2394104003906,297.4158020019531,297.2672424316406,284.7074279785156,1.0,0.5263590216636658,0.1965187191963195,0.1965187191963195,1.0,1.0,-2.805448055267334,0.3086445033550262,2.4968037605285645,-0.3246133029460907,0.9437203407287598,0.9437203407287598,0.0,122.48030853271484,118.0,48364.9921875,0.0,1845.779052734375,1.0,280.6551818847656,283.4754943847656,295.2772827148437,298.44207763671875,293.1499938964844,293.1499938964844,280.3500061035156,29199.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851001858711243,1.0,0.0,0.0,4.10291051864624,4.102937698364258,1.1232523320359178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.2080078125,0.0,2040.6531982421875,1895.4371337890625,0.0,3264.3564453125,1.0,1.0,0.0,3.0,1.0,0.0
12403440,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.802506148815155,0.2780971527099609,0.2526134550571441,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.9990000128746032,0.5999571084976196,0.5162420868873596,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.8594977259635925,0.3462701737880707,0.2434586584568023,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.8445320725440979,0.327327162027359,0.3122058510780334,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.7454150915145874,0.2223553657531738,1.0121797323226929,284.708984375,284.95001220703125,297.9247741699219,292.2394104003906,297.4158020019531,297.2672424316406,284.7074279785156,1.0,0.5263590216636658,0.1965187191963195,0.1965187191963195,1.0,1.0,-2.805448055267334,0.3086445033550262,2.4968037605285645,-0.3246133029460907,0.9437203407287598,0.9437203407287598,0.0,122.48030853271484,118.0,48364.9921875,0.0,1845.779052734375,1.0,280.6551818847656,283.4754943847656,295.2772827148437,298.44207763671875,293.1499938964844,293.1499938964844,280.3500061035156,29199.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851001858711243,1.0,0.0,0.0,4.10291051864624,4.102937698364258,1.1232523320359178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.2080078125,0.0,2040.6531982421875,1895.4371337890625,0.0,3264.3564453125,1.0,1.0,0.0,3.0,1.0,0.0
12403500,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5573425292969,0.8010727167129517,0.2772745192050934,0.2519374787807464,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531616210937,0.9990000128746032,0.5980046391487122,0.517554521560669,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556030273437,0.8591242432594299,0.3466298580169678,0.2437553256750106,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560302734375,0.843508780002594,0.326837956905365,0.3118074238300323,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596008300781,0.7442047595977783,0.2217130810022354,1.0095436573028564,284.5544738769531,284.95001220703125,297.9141540527344,292.2353820800781,297.3980712890625,297.2474670410156,284.5430603027344,1.0,0.5258609652519226,0.1979520171880722,0.1979520171880722,1.0,1.0,-2.802945137023926,0.3111377358436584,2.491807222366333,-0.3214092254638672,0.9396095275878906,0.9396095275878906,0.0,122.75897216796876,118.0,49508.328125,0.0,1843.1783447265625,1.0,280.3905029296875,283.2980041503906,295.2962341308594,298.5890808105469,293.1499938964844,293.1499938964844,280.3500061035156,29448.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923608064651489,1.0,0.0,0.0,4.101749897003174,4.10177755355835,1.1226171636735671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.21240234375,0.0,2041.150146484375,1895.4371337890625,0.0,3332.278564453125,1.0,1.0,0.0,3.0,1.0,0.0
12403560,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4876708984375,0.8011162877082825,0.2763485312461853,0.2510986030101776,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867553710937,0.9990000128746032,0.5963587760925293,0.5157493948936462,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873046875,0.8603126406669617,0.3468871116638183,0.2439270764589309,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873962402344,0.8439628481864929,0.3262427747249603,0.3112469911575317,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881591796875,0.7442706227302551,0.2209945619106292,1.0063049793243408,284.487060546875,284.95001220703125,297.9034729003906,292.2312927246094,297.3823547363281,297.230224609375,284.48443603515625,1.0,0.5242329835891724,0.1993682235479354,0.1993682235479354,1.0,1.0,-2.795417547225952,0.3126927316188812,2.482724666595459,-0.318147212266922,0.9357938766479492,0.9357938766479492,0.0,121.9863052368164,106.0,49455.234375,0.0,1827.77783203125,1.0,280.3551025390625,283.2419738769531,295.2653503417969,298.5032653808594,293.1499938964844,293.1499938964844,280.04998779296875,29754.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946495652198792,1.0,0.0,0.0,4.100317001342773,4.100344657897949,1.121832724493288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.2490234375,0.0,2041.7607421875,1895.4371337890625,0.0,3353.6611328125,1.0,1.0,0.0,3.0,1.0,0.0
12403620,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2498474121094,0.8049259781837463,0.2743864953517914,0.2492819726467132,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2487487792969,0.9990000128746032,0.5946012735366821,0.5049712657928467,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2493896484375,0.8666309714317322,0.347281664609909,0.2441557943820953,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.24951171875,0.8485261797904968,0.3249027132987976,0.3099325299263,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2504577636719,0.7475655674934387,0.2194698750972747,0.999114453792572,284.24908447265625,284.95001220703125,297.8819885253906,292.2230224609375,297.35821533203125,297.2052307128906,284.245849609375,1.0,0.5182111263275146,0.2022006511688232,0.2022006511688232,1.0,1.0,-2.7703490257263184,0.313938707113266,2.4564104080200195,-0.311305820941925,0.9245762825012208,0.9245762825012208,0.0,118.13297271728516,109.0,50326.29296875,0.0,1771.017333984375,1.0,280.0552062988281,282.9965515136719,295.25018310546875,298.5470886230469,293.1499938964844,293.1499938964844,279.75,30607.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902756690979004,1.0,0.0,0.0,4.096319675445557,4.096347332000732,1.119646640290739e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.720703125,0.0,2043.444580078125,1895.4371337890625,0.0,3429.266845703125,1.0,1.0,0.0,3.0,1.0,0.0
12403680,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2498474121094,0.8049259781837463,0.2743864953517914,0.2492819726467132,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2487487792969,0.9990000128746032,0.5946012735366821,0.5049712657928467,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2493896484375,0.8666309714317322,0.347281664609909,0.2441557943820953,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.24951171875,0.8485261797904968,0.3249027132987976,0.3099325299263,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2504577636719,0.7475655674934387,0.2194698750972747,0.999114453792572,284.24908447265625,284.95001220703125,297.8819885253906,292.2230224609375,297.35821533203125,297.2052307128906,284.245849609375,1.0,0.5182111263275146,0.2022006511688232,0.2022006511688232,1.0,1.0,-2.7703490257263184,0.313938707113266,2.4564104080200195,-0.311305820941925,0.9245762825012208,0.9245762825012208,0.0,118.13297271728516,109.0,50326.29296875,0.0,1771.017333984375,1.0,280.0552062988281,282.9965515136719,295.25018310546875,298.5470886230469,293.1499938964844,293.1499938964844,279.75,30607.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902756690979004,1.0,0.0,0.0,4.096319675445557,4.096347332000732,1.119646640290739e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.720703125,0.0,2043.444580078125,1895.4371337890625,0.0,3429.266845703125,1.0,1.0,0.0,3.0,1.0,0.0
12403740,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120544433594,0.8054048418998718,0.2722793817520141,0.2473780959844589,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111083984375,0.9990000128746032,0.5939906239509583,0.5002434849739075,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0116271972656,0.8695467710494995,0.3475217521190643,0.2443100064992904,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01171875,0.8498145341873169,0.3233712017536163,0.308483213186264,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0125427246094,0.7480345964431763,0.2178464978933334,0.99171245098114,284.0113830566406,284.95001220703125,297.8603820800781,292.2146301269531,297.3388671875,297.1864318847656,284.0087280273437,1.0,0.5148131251335144,0.2050330638885498,0.2050330638885498,1.0,1.0,-2.75190806388855,0.3163776993751526,2.435530424118042,-0.3050806820392608,0.9101608991622924,0.9101608991622924,0.0,116.18167877197266,112.0,51212.078125,0.0,1734.011962890625,1.0,279.7552490234375,282.7516784667969,295.2358093261719,298.58551025390625,293.1499938964844,293.1499938964844,279.45001220703125,31823.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095435738563538,1.0,0.0,0.0,4.090597152709961,4.090625286102295,1.1165205933139075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.4140625,0.0,2045.8060302734373,1895.4371337890625,0.0,3492.367431640625,1.0,1.0,0.0,3.0,1.0,0.0
12403800,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120544433594,0.8054048418998718,0.2722793817520141,0.2473780959844589,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111083984375,0.9990000128746032,0.5939906239509583,0.5002434849739075,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0116271972656,0.8695467710494995,0.3475217521190643,0.2443100064992904,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01171875,0.8498145341873169,0.3233712017536163,0.308483213186264,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0125427246094,0.7480345964431763,0.2178464978933334,0.99171245098114,284.0113830566406,284.95001220703125,297.8603820800781,292.2146301269531,297.3388671875,297.1864318847656,284.0087280273437,1.0,0.5148131251335144,0.2050330638885498,0.2050330638885498,1.0,1.0,-2.75190806388855,0.3163776993751526,2.435530424118042,-0.3050806820392608,0.9101608991622924,0.9101608991622924,0.0,116.18167877197266,112.0,51212.078125,0.0,1734.011962890625,1.0,279.7552490234375,282.7516784667969,295.2358093261719,298.58551025390625,293.1499938964844,293.1499938964844,279.45001220703125,31823.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095435738563538,1.0,0.0,0.0,4.090597152709961,4.090625286102295,1.1165205933139075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.4140625,0.0,2045.8060302734373,1895.4371337890625,0.0,3492.367431640625,1.0,1.0,0.0,3.0,1.0,0.0
12403860,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7816772460937,0.8030012845993042,0.2700656950473785,0.2454257607460022,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7807922363281,0.9990000128746032,0.5925601720809937,0.5006505846977234,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78125,0.8694412708282471,0.3476457893848419,0.244420439004898,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7813720703125,0.8482219576835632,0.3216848373413086,0.3069374859333038,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7821350097656,0.7460289597511292,0.2161320149898529,0.984166145324707,283.78106689453125,284.95001220703125,297.83868408203125,292.2061462402344,297.31854248046875,297.1664123535156,283.7786560058594,1.0,0.5130000710487366,0.2080930918455124,0.2080930918455124,1.0,1.0,-2.7392523288726807,0.3203372359275818,2.418915033340454,-0.2984900176525116,0.892733097076416,0.892733097076416,0.0,115.82807159423828,115.0,52155.6171875,0.0,1713.457763671875,1.0,279.45526123046875,282.5123291015625,295.2257080078125,298.6323547363281,293.1499938964844,293.1499938964844,279.75,33481.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916001558303833,1.0,0.0,0.0,4.0827507972717285,4.082778930664063,1.1122413070552284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.35400390625,0.0,2048.949462890625,1895.4371337890625,0.0,3552.21337890625,1.0,1.0,0.0,3.0,1.0,0.0
12403920,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7816772460937,0.8030012845993042,0.2700656950473785,0.2454257607460022,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7807922363281,0.9990000128746032,0.5925601720809937,0.5006505846977234,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78125,0.8694412708282471,0.3476457893848419,0.244420439004898,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7813720703125,0.8482219576835632,0.3216848373413086,0.3069374859333038,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7821350097656,0.7460289597511292,0.2161320149898529,0.984166145324707,283.78106689453125,284.95001220703125,297.83868408203125,292.2061462402344,297.31854248046875,297.1664123535156,283.7786560058594,1.0,0.5130000710487366,0.2080930918455124,0.2080930918455124,1.0,1.0,-2.7392523288726807,0.3203372359275818,2.418915033340454,-0.2984900176525116,0.892733097076416,0.892733097076416,0.0,115.82807159423828,115.0,52155.6171875,0.0,1713.457763671875,1.0,279.45526123046875,282.5123291015625,295.2257080078125,298.6323547363281,293.1499938964844,293.1499938964844,279.75,33481.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916001558303833,1.0,0.0,0.0,4.0827507972717285,4.082778930664063,1.1122413070552284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.35400390625,0.0,2048.949462890625,1895.4371337890625,0.0,3552.21337890625,1.0,1.0,0.0,3.0,1.0,0.0
12403980,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626159667969,0.8008055090904236,0.2692801654338836,0.2442906498908996,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9631652832031,0.9990000128746032,0.5919484496116638,0.5023344159126282,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628601074219,0.8693354725837708,0.3491806983947754,0.2451535165309906,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9627990722656,0.8465279340744019,0.3211513757705688,0.3060527443885803,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9623107910156,0.7439894080162048,0.2152662575244903,0.978955864906311,283.9629821777344,284.95001220703125,297.8169250488281,292.19757080078125,297.3094482421875,297.16082763671875,283.9643859863281,1.0,0.5124759674072266,0.2111531347036361,0.2111531347036361,1.0,1.0,-2.7334558963775635,0.3256348371505737,2.4078209400177,-0.292157232761383,0.8810043334960938,0.8810043334960938,0.0,116.06126403808594,118.0,50703.8828125,0.0,1705.9261474609375,1.0,279.744873046875,282.7149658203125,295.1488952636719,298.3883972167969,293.1499938964844,293.1499938964844,280.04998779296875,34806.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018905758857728,1.0,0.0,0.0,4.076438903808594,4.076467037200928,1.108804895011417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.25732421875,0.0,2051.39794921875,1895.4371337890625,0.0,3421.201171875,1.0,1.0,0.0,3.0,1.0,0.0
12404040,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626159667969,0.8008055090904236,0.2692801654338836,0.2442906498908996,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9631652832031,0.9990000128746032,0.5919484496116638,0.5023344159126282,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628601074219,0.8693354725837708,0.3491806983947754,0.2451535165309906,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9627990722656,0.8465279340744019,0.3211513757705688,0.3060527443885803,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9623107910156,0.7439894080162048,0.2152662575244903,0.978955864906311,283.9629821777344,284.95001220703125,297.8169250488281,292.19757080078125,297.3094482421875,297.16082763671875,283.9643859863281,1.0,0.5124759674072266,0.2111531347036361,0.2111531347036361,1.0,1.0,-2.7334558963775635,0.3256348371505737,2.4078209400177,-0.292157232761383,0.8810043334960938,0.8810043334960938,0.0,116.06126403808594,118.0,50703.8828125,0.0,1705.9261474609375,1.0,279.744873046875,282.7149658203125,295.1488952636719,298.3883972167969,293.1499938964844,293.1499938964844,280.04998779296875,34806.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018905758857728,1.0,0.0,0.0,4.076438903808594,4.076467037200928,1.108804895011417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.25732421875,0.0,2051.39794921875,1895.4371337890625,0.0,3421.201171875,1.0,1.0,0.0,3.0,1.0,0.0
12404100,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.11041259765625,0.8004916310310364,0.2694100737571716,0.2442575395107269,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1146240234375,0.9990000128746032,0.5922932624816895,0.5028409957885742,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1124267578125,0.8699744939804077,0.3504852056503296,0.2459387928247451,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.11181640625,0.8463139533996582,0.3213843405246734,0.3061189949512481,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1081237792969,0.7435774803161621,0.2152309417724609,0.9782211780548096,284.1133117675781,284.95001220703125,297.8060302734375,292.1932983398437,297.3095703125,297.1640930175781,284.1245422363281,1.0,0.5127097368240356,0.212683156132698,0.212683156132698,1.0,1.0,-2.734160184860229,0.3289960026741028,2.4051642417907715,-0.2890695035457611,0.8768591284751892,0.8768591284751892,0.0,116.21784210205078,118.0,49471.74609375,0.0,1707.681640625,1.0,280.0089416503906,282.8891296386719,295.1150817871094,298.2113952636719,293.1499938964844,293.1499938964844,280.04998779296875,35362.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924938440322876,1.0,0.0,0.0,4.073779582977295,4.073807716369629,1.1073585710619227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.57763671875,0.0,2052.408203125,1895.4371337890625,0.0,3333.521728515625,1.0,1.0,0.0,3.0,1.0,0.0
12404160,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1737365722656,0.8006221055984497,0.2697958648204803,0.2445303052663803,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1744384765625,0.9990000128746032,0.5930613875389099,0.5031633377075195,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.174072265625,0.8710131049156189,0.3520615398883819,0.2469719499349594,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1739501953125,0.846477210521698,0.3218872547149658,0.3065002858638763,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.17333984375,0.743538498878479,0.2154219001531601,0.9786851406097412,284.1742248535156,284.95001220703125,297.795166015625,292.1889953613281,297.31219482421875,297.1706237792969,284.1761169433594,1.0,0.5132603049278259,0.2141051292419433,0.2141051292419433,1.0,1.0,-2.7371280193328857,0.3326043784618377,2.4045236110687256,-0.286235362291336,0.8723531365394592,0.8723531365394592,0.0,116.40617370605467,121.0,49370.359375,0.0,1712.941650390625,1.0,280.04473876953125,282.9396667480469,295.1376037597656,298.2766418457031,293.1499938964844,293.1499938964844,280.3500061035156,35862.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884313106536865,1.0,0.0,0.0,4.071382999420166,4.0714111328125,1.106056174648984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.23583984375,0.0,2053.3076171875,1895.4371337890625,0.0,3295.534423828125,1.0,1.0,0.0,3.0,1.0,0.0
12404220,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3957824707031,0.8009559512138367,0.2709344327449798,0.2454422861337661,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966979980469,0.9990000128746032,0.5953333377838135,0.5044258832931519,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3962097167969,0.8731033802032471,0.3556365370750427,0.2493600994348526,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3960876464844,0.8468841910362244,0.3233390152454376,0.3077317774295807,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.395263671875,0.7436573505401611,0.2162090688943863,0.9816394448280334,284.3963928222656,284.95001220703125,297.7734375,292.1804504394531,297.320556640625,297.1877136230469,284.3989562988281,1.0,0.5151673555374146,0.2169490903615951,0.2169490903615951,1.0,1.0,-2.7476344108581543,0.3407681584358215,2.406866312026977,-0.2806125581264496,0.8667332530021667,0.8667332530021667,0.0,117.11534881591795,124.0,48097.10546875,0.0,1731.865234375,1.0,280.3446350097656,283.1736755371094,295.1376342773437,298.1944885253906,293.1499938964844,293.1499938964844,280.6499938964844,36414.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771307468414307,1.0,0.0,0.0,4.057159900665283,4.057188510894775,1.098341840588546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.83056640625,0.0,2038.535400390625,1895.4371337890625,0.0,3189.685546875,0.9970888495445251,1.0,0.0,3.0,1.0,0.0
12404280,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3957824707031,0.8009559512138367,0.2709344327449798,0.2454422861337661,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966979980469,0.9990000128746032,0.5953333377838135,0.5044258832931519,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3962097167969,0.8731033802032471,0.3556365370750427,0.2493600994348526,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3960876464844,0.8468841910362244,0.3233390152454376,0.3077317774295807,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.395263671875,0.7436573505401611,0.2162090688943863,0.9816394448280334,284.3963928222656,284.95001220703125,297.7734375,292.1804504394531,297.320556640625,297.1877136230469,284.3989562988281,1.0,0.5151673555374146,0.2169490903615951,0.2169490903615951,1.0,1.0,-2.7476344108581543,0.3407681584358215,2.406866312026977,-0.2806125581264496,0.8667332530021667,0.8667332530021667,0.0,117.11534881591795,124.0,48097.10546875,0.0,1731.865234375,1.0,280.3446350097656,283.1736755371094,295.1376342773437,298.1944885253906,293.1499938964844,293.1499938964844,280.6499938964844,36414.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771307468414307,1.0,0.0,0.0,4.057159900665283,4.057188510894775,1.098341840588546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.83056640625,0.0,2038.535400390625,1895.4371337890625,0.0,3189.685546875,0.9970888495445251,1.0,0.0,3.0,1.0,0.0
12404340,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266174316406,0.8012885451316833,0.272471010684967,0.246754765510559,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.9990000128746032,0.5983302593231201,0.5065092444419861,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271057128906,0.875119686126709,0.3596745431423187,0.252105712890625,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.626953125,0.8472848534584045,0.3252616822719574,0.3094599545001983,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260986328125,0.7439024448394775,0.2174206525087356,0.9867258667945862,284.6273193359375,284.95001220703125,297.7518005371094,292.17193603515625,297.33172607421875,297.2084045410156,284.63006591796875,1.0,0.5179919600486755,0.2197930514812469,0.2197930514812469,1.0,1.0,-2.7631990909576416,0.350070595741272,2.41312837600708,-0.2749591469764709,0.8642606139183044,0.8642606139183044,0.0,118.2325668334961,127.0,46884.6484375,0.0,1760.465576171875,1.0,280.64453125,283.41455078125,295.134765625,298.1157531738281,293.1499938964844,293.1499938964844,280.95001220703125,36475.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669560551643372,1.0,0.0,0.0,4.038619041442871,4.038647174835205,1.0883260301852715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.5966796875,0.0,2013.9681396484373,1895.4371337890625,0.0,3094.255859375,0.9929874539375304,1.0,0.0,3.0,1.0,0.0
12404400,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266174316406,0.8012885451316833,0.272471010684967,0.246754765510559,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.9990000128746032,0.5983302593231201,0.5065092444419861,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271057128906,0.875119686126709,0.3596745431423187,0.252105712890625,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.626953125,0.8472848534584045,0.3252616822719574,0.3094599545001983,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260986328125,0.7439024448394775,0.2174206525087356,0.9867258667945862,284.6273193359375,284.95001220703125,297.7518005371094,292.17193603515625,297.33172607421875,297.2084045410156,284.63006591796875,1.0,0.5179919600486755,0.2197930514812469,0.2197930514812469,1.0,1.0,-2.7631990909576416,0.350070595741272,2.41312837600708,-0.2749591469764709,0.8642606139183044,0.8642606139183044,0.0,118.2325668334961,127.0,46884.6484375,0.0,1760.465576171875,1.0,280.64453125,283.41455078125,295.134765625,298.1157531738281,293.1499938964844,293.1499938964844,280.95001220703125,36475.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669560551643372,1.0,0.0,0.0,4.038619041442871,4.038647174835205,1.0883260301852715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.5966796875,0.0,2013.9681396484373,1895.4371337890625,0.0,3094.255859375,0.9929874539375304,1.0,0.0,3.0,1.0,0.0
12404460,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8014952540397644,0.2742942869663238,0.2483540177345276,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9990000128746032,0.6017629504203796,0.5094084143638611,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8769459128379822,0.3640554845333099,0.2551141679286957,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8475561738014221,0.3275227546691894,0.3115426003932953,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7441258430480957,0.2189320176839828,0.9933198690414428,284.8587951660156,284.95001220703125,297.7303161621094,292.1635437011719,297.3440856933594,297.2306823730469,284.86151123046875,1.0,0.5215528011322021,0.2223451286554336,0.2223451286554336,1.0,1.0,-2.782643795013428,0.3596867024898529,2.422957181930542,-0.2698402404785156,0.8648820519447327,0.8648820519447327,0.0,119.71913146972656,130.0,45749.58984375,0.0,1797.0445556640625,1.0,280.9444274902344,283.6546325683594,295.1296691894531,298.0396728515625,293.1499938964844,293.1499938964844,281.25,36250.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573806285858154,1.0,0.0,0.0,4.027879238128662,4.027906894683838,1.0825455092344782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.4990234375,0.0,1997.688232421875,1895.4371337890625,0.0,3004.44140625,0.9904664754867554,1.0,0.0,3.0,1.0,0.0
12404520,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8014952540397644,0.2742942869663238,0.2483540177345276,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9990000128746032,0.6017629504203796,0.5094084143638611,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8769459128379822,0.3640554845333099,0.2551141679286957,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8475561738014221,0.3275227546691894,0.3115426003932953,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7441258430480957,0.2189320176839828,0.9933198690414428,284.8587951660156,284.95001220703125,297.7303161621094,292.1635437011719,297.3440856933594,297.2306823730469,284.86151123046875,1.0,0.5215528011322021,0.2223451286554336,0.2223451286554336,1.0,1.0,-2.782643795013428,0.3596867024898529,2.422957181930542,-0.2698402404785156,0.8648820519447327,0.8648820519447327,0.0,119.71913146972656,130.0,45749.58984375,0.0,1797.0445556640625,1.0,280.9444274902344,283.6546325683594,295.1296691894531,298.0396728515625,293.1499938964844,293.1499938964844,281.25,36250.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573806285858154,1.0,0.0,0.0,4.027879238128662,4.027906894683838,1.0825455092344782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.4990234375,0.0,1997.688232421875,1895.4371337890625,0.0,3004.44140625,0.9904664754867554,1.0,0.0,3.0,1.0,0.0
12404580,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8015556931495667,0.2763354480266571,0.250169038772583,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.9990000128746032,0.6054516434669495,0.5130183100700378,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8785684108734131,0.3687033355236053,0.2583250701427459,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8476784825325012,0.3300411999225616,0.3138917088508606,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.7442790269851685,0.2206630110740661,1.0010124444961548,285.0868225097656,284.95001220703125,297.708984375,292.1552734375,297.356689453125,297.25323486328125,285.08935546875,1.0,0.5256959199905396,0.2248972058296203,0.2248972058296203,1.0,1.0,-2.805087089538574,0.3700542449951172,2.435032844543457,-0.2646243572235107,0.8685224652290344,0.8685224652290344,0.0,121.5206298828125,133.0,44695.28515625,0.0,1840.2508544921875,1.0,281.2444152832031,283.89031982421875,295.1238708496094,297.9679870605469,293.1499938964844,293.1499938964844,281.54998779296875,35866.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482484817504883,1.0,0.0,0.0,4.031090259552002,4.031117916107178,1.084272184925794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.62060546875,0.0,1998.81884765625,1895.4371337890625,0.0,2918.86865234375,0.9909942746162416,1.0,0.0,3.0,1.0,0.0
