time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404640,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8015556931495667,0.2763354480266571,0.250169038772583,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.9990000128746032,0.6054516434669495,0.5130183100700378,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8785684108734131,0.3687033355236053,0.2583250701427459,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8476784825325012,0.3300411999225616,0.3138917088508606,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.7442790269851685,0.2206630110740661,1.0010124444961548,285.0868225097656,284.95001220703125,297.708984375,292.1552734375,297.356689453125,297.25323486328125,285.08935546875,1.0,0.5256959199905396,0.2248972058296203,0.2248972058296203,1.0,1.0,-2.805087089538574,0.3700542449951172,2.435032844543457,-0.2646243572235107,0.8685224652290344,0.8685224652290344,0.0,121.5206298828125,133.0,44695.28515625,0.0,1840.2508544921875,1.0,281.2444152832031,283.89031982421875,295.1238708496094,297.9679870605469,293.1499938964844,293.1499938964844,281.54998779296875,35866.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482484817504883,1.0,0.0,0.0,4.031090259552002,4.031117916107178,1.084272184925794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.62060546875,0.0,1998.81884765625,1895.4371337890625,0.0,2918.86865234375,0.9909942746162416,1.0,0.0,3.0,1.0,0.0
12404700,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24102783203125,0.8014523386955261,0.2774000167846679,0.25110524892807,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9990000128746032,0.607315719127655,0.5151320695877075,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.8792291879653931,0.3710886240005493,0.2599639296531677,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424621582031,0.8476202487945557,0.3313603699207306,0.3151174485683441,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.7442686557769775,0.2215822488069534,1.0050925016403198,285.2439880371094,284.95001220703125,297.6983947753906,292.1512145996094,297.36260986328125,297.2639465332031,285.25537109375,1.0,0.5279408097267151,0.2261732369661331,0.2261732369661331,1.0,1.0,-2.8170976638793945,0.3754649758338928,2.4416327476501465,-0.2619577944278717,0.8719884157180786,0.8719884157180786,0.0,122.54093933105467,133.0,43630.1015625,0.0,1863.8995361328125,1.0,281.508056640625,284.0671081542969,295.0946350097656,297.8222961425781,293.1499938964844,293.1499938964844,281.54998779296875,35627.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413487076759338,1.0,0.0,0.0,4.038525104522705,4.038552761077881,1.0882754395424854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.728515625,0.0,2006.8182373046875,1895.4371337890625,0.0,2854.318603515625,0.992605686187744,1.0,0.0,3.0,1.0,0.0
12404760,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.8015058040618896,0.2785514891147613,0.2521546185016632,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096618652344,0.9990000128746032,0.6092544198036194,0.5171841382980347,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30926513671875,0.8800305724143982,0.3735703527927398,0.2616995573043823,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091125488281,0.8476885557174683,0.3327672183513641,0.3164523243904114,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083801269531,0.7443777918815613,0.2225722670555114,1.0095655918121338,285.3094177246094,284.95001220703125,297.6878662109375,292.1471862792969,297.3689880371094,297.2752990722656,285.31170654296875,1.0,0.5302966833114624,0.2273293286561966,0.2273293286561966,1.0,1.0,-2.8298897743225098,0.3808247148990631,2.4490649700164795,-0.2595191299915313,0.8750969171524048,0.8750969171524048,0.0,123.57720947265624,136.0,43718.27734375,0.0,1889.04638671875,1.0,281.5444641113281,284.1200561523437,295.1181030273437,297.9013061523437,293.1499938964844,293.1499938964844,281.8500061035156,35406.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839540958404541,1.0,0.0,0.0,4.051207542419434,4.051235198974609,1.0951212061627302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.85107421875,0.0,2022.090087890625,1895.4371337890625,0.0,2837.426513671875,0.9952982068061828,1.0,0.0,3.0,1.0,0.0
12404820,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279235839844,0.8014045357704163,0.280921995639801,0.2542843222618103,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52880859375,0.9990000128746032,0.6131202578544617,0.5217446684837341,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.8813987970352173,0.3786307573318481,0.2652144134044647,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282287597656,0.8476449847221375,0.3356733620166778,0.3191915452480316,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274353027344,0.7444655299186707,0.2246331870555877,1.018848538398743,285.5285339355469,284.95001220703125,297.6670227050781,292.1393127441406,297.3804931640625,297.2962951660156,285.5311584472656,1.0,0.535258412361145,0.2296415269374847,0.2296415269374847,1.0,1.0,-2.85660171508789,0.3918704986572265,2.464731216430664,-0.2545524835586548,0.8845608234405518,0.8845608234405518,0.0,125.83306121826172,139.0,42763.60546875,0.0,1942.6661376953125,1.0,281.8446044921875,284.3472595214844,295.1122436523437,297.83740234375,293.1499938964844,293.1499938964844,282.1499938964844,34710.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312147259712219,1.0,0.0,0.0,4.076783657073975,4.076811790466309,1.1089925919804957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.03173828125,0.0,2051.06640625,1895.4371337890625,0.0,2759.75634765625,1.0,1.0,0.0,3.0,1.0,0.0
12404880,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279235839844,0.8014045357704163,0.280921995639801,0.2542843222618103,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52880859375,0.9990000128746032,0.6131202578544617,0.5217446684837341,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.8813987970352173,0.3786307573318481,0.2652144134044647,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282287597656,0.8476449847221375,0.3356733620166778,0.3191915452480316,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274353027344,0.7444655299186707,0.2246331870555877,1.018848538398743,285.5285339355469,284.95001220703125,297.6670227050781,292.1393127441406,297.3804931640625,297.2962951660156,285.5311584472656,1.0,0.535258412361145,0.2296415269374847,0.2296415269374847,1.0,1.0,-2.85660171508789,0.3918704986572265,2.464731216430664,-0.2545524835586548,0.8845608234405518,0.8845608234405518,0.0,125.83306121826172,139.0,42763.60546875,0.0,1942.6661376953125,1.0,281.8446044921875,284.3472595214844,295.1122436523437,297.83740234375,293.1499938964844,293.1499938964844,282.1499938964844,34710.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312147259712219,1.0,0.0,0.0,4.076783657073975,4.076811790466309,1.1089925919804957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.03173828125,0.0,2051.06640625,1895.4371337890625,0.0,2759.75634765625,1.0,1.0,0.0,3.0,1.0,0.0
12404940,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.8014166355133057,0.2835266888141632,0.256602019071579,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568359375,0.9990000128746032,0.617146909236908,0.5264768600463867,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75640869140625,0.8828172087669373,0.3839304149150848,0.268884927034378,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562255859375,0.8476709723472595,0.3387860655784607,0.322117418050766,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75543212890625,0.7446415424346924,0.2268639802932739,1.0288599729537964,285.7565612792969,284.95001220703125,297.646484375,292.1316833496094,297.39141845703125,297.31646728515625,285.7591857910156,1.0,0.5405142307281494,0.2319537103176117,0.2319537103176117,1.0,1.0,-2.88503360748291,0.4034536480903625,2.4815800189971924,-0.2494244426488876,0.8971362113952637,0.8971362113952637,0.0,128.22299194335938,142.0,41791.92578125,0.0,2000.6824951171875,1.0,282.1446838378906,284.58746337890625,295.1044006347656,297.7705078125,293.1499938964844,293.1499938964844,282.45001220703125,33401.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227601647377014,1.0,0.0,0.0,4.083131313323975,4.083159446716309,1.1124486718472326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.50244140625,0.0,2048.799560546875,1895.4371337890625,0.0,2681.159423828125,1.0,1.0,0.0,3.0,1.0,0.0
12405000,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.8014166355133057,0.2835266888141632,0.256602019071579,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568359375,0.9990000128746032,0.617146909236908,0.5264768600463867,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75640869140625,0.8828172087669373,0.3839304149150848,0.268884927034378,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562255859375,0.8476709723472595,0.3387860655784607,0.322117418050766,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75543212890625,0.7446415424346924,0.2268639802932739,1.0288599729537964,285.7565612792969,284.95001220703125,297.646484375,292.1316833496094,297.39141845703125,297.31646728515625,285.7591857910156,1.0,0.5405142307281494,0.2319537103176117,0.2319537103176117,1.0,1.0,-2.88503360748291,0.4034536480903625,2.4815800189971924,-0.2494244426488876,0.8971362113952637,0.8971362113952637,0.0,128.22299194335938,142.0,41791.92578125,0.0,2000.6824951171875,1.0,282.1446838378906,284.58746337890625,295.1044006347656,297.7705078125,293.1499938964844,293.1499938964844,282.45001220703125,33401.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227601647377014,1.0,0.0,0.0,4.083131313323975,4.083159446716309,1.1124486718472326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.50244140625,0.0,2048.799560546875,1895.4371337890625,0.0,2681.159423828125,1.0,1.0,0.0,3.0,1.0,0.0
12405060,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98052978515625,0.8016488552093506,0.2863534092903137,0.2591316401958465,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814453125,0.9990000128746032,0.62138831615448,0.531217634677887,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.8843879103660583,0.3894603550434112,0.2727222740650177,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808349609375,0.8478545546531677,0.3420985639095306,0.3252377510070801,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.7449878454208374,0.2292643040418625,1.0396544933319092,285.9811706542969,284.95001220703125,297.6263122558594,292.1243591308594,297.4024963378906,297.3367004394531,285.9837646484375,1.0,0.5460243225097656,0.2340500354766845,0.2340500354766845,1.0,1.0,-2.915107011795044,0.415059745311737,2.500047206878662,-0.2446275204420089,0.9126843810081482,0.9126843810081482,0.0,130.7010498046875,130.0,40925.90625,0.0,2062.931884765625,1.0,282.4447326660156,284.8318786621094,295.0982971191406,297.71014404296875,293.1499938964844,293.1499938964844,282.1499938964844,31924.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145071268081665,1.0,0.0,0.0,4.090120315551758,4.090147972106934,1.1162602504555252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.37744140625,0.0,2046.000244140625,1895.4371337890625,0.0,2604.759521484375,1.0,1.0,0.0,3.0,1.0,0.0
12405120,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98052978515625,0.8016488552093506,0.2863534092903137,0.2591316401958465,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814453125,0.9990000128746032,0.62138831615448,0.531217634677887,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.8843879103660583,0.3894603550434112,0.2727222740650177,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808349609375,0.8478545546531677,0.3420985639095306,0.3252377510070801,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.7449878454208374,0.2292643040418625,1.0396544933319092,285.9811706542969,284.95001220703125,297.6263122558594,292.1243591308594,297.4024963378906,297.3367004394531,285.9837646484375,1.0,0.5460243225097656,0.2340500354766845,0.2340500354766845,1.0,1.0,-2.915107011795044,0.415059745311737,2.500047206878662,-0.2446275204420089,0.9126843810081482,0.9126843810081482,0.0,130.7010498046875,130.0,40925.90625,0.0,2062.931884765625,1.0,282.4447326660156,284.8318786621094,295.0982971191406,297.71014404296875,293.1499938964844,293.1499938964844,282.1499938964844,31924.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145071268081665,1.0,0.0,0.0,4.090120315551758,4.090147972106934,1.1162602504555252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.37744140625,0.0,2046.000244140625,1895.4371337890625,0.0,2604.759521484375,1.0,1.0,0.0,3.0,1.0,0.0
12405180,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.816650390625,0.806584894657135,0.287747174501419,0.2607743144035339,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162536621094,0.9990000128746032,0.624614417552948,0.5250690579414368,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81640625,0.8914031386375427,0.3935279250144958,0.2758567631244659,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8530293703079224,0.3442521393299103,0.3275975584983825,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168640136719,0.7496020793914795,0.230836734175682,1.0477763414382937,285.8163757324219,284.95001220703125,297.6065368652344,292.1173400878906,297.4019775390625,297.3419494628906,285.8153381347656,1.0,0.5461792945861816,0.2361463606357574,0.2361463606357574,1.0,1.0,-2.926096200942993,0.4225844144821167,2.503511667251587,-0.2392503917217254,0.9229174256324768,0.9229174256324768,0.0,129.40060424804688,133.0,42411.60546875,0.0,2074.909912109375,1.0,282.1550598144531,284.633056640625,295.183349609375,297.9603271484375,293.1499938964844,293.1499938964844,281.8500061035156,30977.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832828164100647,1.0,0.0,0.0,4.094582557678223,4.094610214233398,1.1186970141352504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.75732421875,0.0,2044.1676025390625,1895.4371337890625,0.0,2774.788818359375,1.0,1.0,0.0,3.0,1.0,0.0
12405240,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.816650390625,0.806584894657135,0.287747174501419,0.2607743144035339,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162536621094,0.9990000128746032,0.624614417552948,0.5250690579414368,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81640625,0.8914031386375427,0.3935279250144958,0.2758567631244659,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8530293703079224,0.3442521393299103,0.3275975584983825,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168640136719,0.7496020793914795,0.230836734175682,1.0477763414382937,285.8163757324219,284.95001220703125,297.6065368652344,292.1173400878906,297.4019775390625,297.3419494628906,285.8153381347656,1.0,0.5461792945861816,0.2361463606357574,0.2361463606357574,1.0,1.0,-2.926096200942993,0.4225844144821167,2.503511667251587,-0.2392503917217254,0.9229174256324768,0.9229174256324768,0.0,129.40060424804688,133.0,42411.60546875,0.0,2074.909912109375,1.0,282.1550598144531,284.633056640625,295.183349609375,297.9603271484375,293.1499938964844,293.1499938964844,281.8500061035156,30977.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832828164100647,1.0,0.0,0.0,4.094582557678223,4.094610214233398,1.1186970141352504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.75732421875,0.0,2044.1676025390625,1895.4371337890625,0.0,2774.788818359375,1.0,1.0,0.0,3.0,1.0,0.0
12405300,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.8073080778121948,0.2878889143466949,0.2610579431056976,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67352294921875,0.9990000128746032,0.6259444355964661,0.5242458581924438,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67498779296875,0.8931599259376526,0.3950117826461792,0.277008593082428,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6757507324219,0.8540520668029785,0.3448338508605957,0.3282928764820099,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788024902344,0.7505106329917908,0.2312338352203369,1.0500969886779783,285.67449951171875,284.95001220703125,297.5968017578125,292.1139831542969,297.39825439453125,297.34002685546875,285.66522216796875,1.0,0.5469233989715576,0.237194538116455,0.237194538116455,1.0,1.0,-2.930445432662964,0.4261303842067718,2.50431489944458,-0.2368229031562805,0.926388144493103,0.926388144493103,0.0,129.3294677734375,133.0,43739.37109375,0.0,2081.90234375,1.0,281.890625,284.4637145996094,295.21343994140625,298.1346435546875,293.1499938964844,293.1499938964844,281.8500061035156,30633.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445900082588196,1.0,0.0,0.0,4.096199989318848,4.096227645874023,1.1195810429853736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.017578125,0.0,2043.49462890625,1895.4371337890625,0.0,2884.62841796875,1.0,1.0,0.0,3.0,1.0,0.0
12405360,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240539550781,0.8066775798797607,0.2877488136291504,0.2610298693180084,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62359619140625,0.9990000128746032,0.6267334818840027,0.5254051685333252,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.623779296875,0.8934889435768127,0.3962195515632629,0.2779191136360168,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239013671875,0.8537757992744446,0.345143586397171,0.3286916017532348,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6242980957031,0.7502576112747192,0.2313994020223617,1.0513129234313965,285.62371826171875,284.95001220703125,297.5871887207031,292.1106872558594,297.39141845703125,297.33404541015625,285.6226501464844,1.0,0.5478278994560242,0.2382251173257827,0.2382251173257827,1.0,1.0,-2.93484115600586,0.4296570718288421,2.5051841735839844,-0.2343000024557113,0.9303172826766968,0.9303172826766968,0.0,129.82289123535156,136.0,43929.55078125,0.0,2091.809326171875,1.0,281.8552551269531,284.4200439453125,295.18084716796875,298.0684814453125,293.1499938964844,293.1499938964844,281.54998779296875,30338.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504438400268555,1.0,0.0,0.0,4.0975847244262695,4.097611904144287,1.120338083637762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.806640625,0.0,2042.914794921875,1895.4371337890625,0.0,2939.427978515625,1.0,1.0,0.0,3.0,1.0,0.0
12405420,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.8035774827003479,0.2870500385761261,0.2605883181095123,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.9990000128746032,0.6269029974937439,0.530468225479126,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270324707031,0.8922197818756104,0.3981927335262298,0.2794378995895386,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271545410156,0.8514205813407898,0.3452945947647095,0.3290421366691589,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.7480620741844177,0.2312845140695572,1.051753282546997,285.4269714355469,284.95001220703125,297.5683288574219,292.1044616699219,297.3720092773437,297.3145446777344,285.4258117675781,1.0,0.5500293374061584,0.2402862906455993,0.2402862906455993,1.0,1.0,-2.94317364692688,0.4366467893123626,2.5065269470214844,-0.2292118966579437,0.935065746307373,0.935065746307373,0.0,131.57162475585938,139.0,45448.05078125,0.0,2114.74365234375,1.0,281.5552062988281,284.2074279785156,295.1623840332031,298.144775390625,293.1499938964844,293.1499938964844,281.25,29937.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648712038993835,1.0,0.0,0.0,4.099462985992432,4.099490642547607,1.121365471590252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.19921875,0.0,2042.122802734375,1895.4371337890625,0.0,3074.697265625,1.0,1.0,0.0,3.0,1.0,0.0
12405480,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.8035774827003479,0.2870500385761261,0.2605883181095123,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.9990000128746032,0.6269029974937439,0.530468225479126,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270324707031,0.8922197818756104,0.3981927335262298,0.2794378995895386,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271545410156,0.8514205813407898,0.3452945947647095,0.3290421366691589,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.7480620741844177,0.2312845140695572,1.051753282546997,285.4269714355469,284.95001220703125,297.5683288574219,292.1044616699219,297.3720092773437,297.3145446777344,285.4258117675781,1.0,0.5500293374061584,0.2402862906455993,0.2402862906455993,1.0,1.0,-2.94317364692688,0.4366467893123626,2.5065269470214844,-0.2292118966579437,0.935065746307373,0.935065746307373,0.0,131.57162475585938,139.0,45448.05078125,0.0,2114.74365234375,1.0,281.5552062988281,284.2074279785156,295.1623840332031,298.144775390625,293.1499938964844,293.1499938964844,281.25,29937.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648712038993835,1.0,0.0,0.0,4.099462985992432,4.099490642547607,1.121365471590252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.19921875,0.0,2042.122802734375,1895.4371337890625,0.0,3074.697265625,1.0,1.0,0.0,3.0,1.0,0.0
12405540,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2282409667969,0.7988668084144592,0.2859887480735779,0.2597874402999878,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.9990000128746032,0.6252737045288086,0.5379900336265564,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279357910156,0.8892122507095337,0.3997073471546173,0.2806243300437927,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8474762439727783,0.3449746668338775,0.3289255797863006,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.744345486164093,0.2307045608758926,1.050034999847412,285.2278747558594,284.95001220703125,297.54998779296875,292.09869384765625,297.3467102050781,297.2872009277344,285.2266540527344,1.0,0.5524935722351074,0.2423474788665771,0.2423474788665771,1.0,1.0,-2.950474262237549,0.4434597790241241,2.507014274597168,-0.2240575104951858,0.9371416568756104,0.9371416568756104,0.0,134.0015106201172,127.0,46930.3359375,0.0,2139.44873046875,1.0,281.2552185058594,283.9932861328125,295.1473693847656,298.21942138671875,293.1499938964844,293.1499938964844,280.95001220703125,29752.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773089647293091,1.0,0.0,0.0,4.100330352783203,4.100357532501221,1.1218400004509022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.95849609375,0.0,2041.755126953125,1895.4371337890625,0.0,3191.3564453125,1.0,1.0,0.0,3.0,1.0,0.0
12405600,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2282409667969,0.7988668084144592,0.2859887480735779,0.2597874402999878,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.9990000128746032,0.6252737045288086,0.5379900336265564,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279357910156,0.8892122507095337,0.3997073471546173,0.2806243300437927,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8474762439727783,0.3449746668338775,0.3289255797863006,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.744345486164093,0.2307045608758926,1.050034999847412,285.2278747558594,284.95001220703125,297.54998779296875,292.09869384765625,297.3467102050781,297.2872009277344,285.2266540527344,1.0,0.5524935722351074,0.2423474788665771,0.2423474788665771,1.0,1.0,-2.950474262237549,0.4434597790241241,2.507014274597168,-0.2240575104951858,0.9371416568756104,0.9371416568756104,0.0,134.0015106201172,127.0,46930.3359375,0.0,2139.44873046875,1.0,281.2552185058594,283.9932861328125,295.1473693847656,298.21942138671875,293.1499938964844,293.1499938964844,280.95001220703125,29752.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773089647293091,1.0,0.0,0.0,4.100330352783203,4.100357532501221,1.1218400004509022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.95849609375,0.0,2041.755126953125,1895.4371337890625,0.0,3191.3564453125,1.0,1.0,0.0,3.0,1.0,0.0
12405660,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7996466159820557,0.2846298813819885,0.2585995197296142,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.6229847073554993,0.534008800983429,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8923680782318115,0.4008261561393738,0.2814391553401947,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.848985493183136,0.3442650735378265,0.3283074498176574,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7451867461204529,0.229764387011528,1.0460001230239868,285.0160522460937,284.95001220703125,297.5321044921875,292.09326171875,297.32159423828125,297.2599792480469,285.01385498046875,1.0,0.549662709236145,0.244427353143692,0.244427353143692,1.0,1.0,-2.9396796226501465,0.4462256729602813,2.4934539794921875,-0.2186065465211868,0.9363309144973756,0.9363309144973756,0.0,132.45901489257812,115.0,48208.18359375,0.0,2113.13037109375,1.0,280.9552001953125,283.7691345214844,295.1354675292969,298.29058837890625,293.1499938964844,293.1499938964844,280.6499938964844,29783.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884968161582947,1.0,0.0,0.0,4.100181579589844,4.10020923614502,1.1217587143619312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.3212890625,0.0,2041.818115234375,1895.4371337890625,0.0,3296.147216796875,1.0,1.0,0.0,3.0,1.0,0.0
12405720,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7996466159820557,0.2846298813819885,0.2585995197296142,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.6229847073554993,0.534008800983429,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8923680782318115,0.4008261561393738,0.2814391553401947,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.848985493183136,0.3442650735378265,0.3283074498176574,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7451867461204529,0.229764387011528,1.0460001230239868,285.0160522460937,284.95001220703125,297.5321044921875,292.09326171875,297.32159423828125,297.2599792480469,285.01385498046875,1.0,0.549662709236145,0.244427353143692,0.244427353143692,1.0,1.0,-2.9396796226501465,0.4462256729602813,2.4934539794921875,-0.2186065465211868,0.9363309144973756,0.9363309144973756,0.0,132.45901489257812,115.0,48208.18359375,0.0,2113.13037109375,1.0,280.9552001953125,283.7691345214844,295.1354675292969,298.29058837890625,293.1499938964844,293.1499938964844,280.6499938964844,29783.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884968161582947,1.0,0.0,0.0,4.100181579589844,4.10020923614502,1.1217587143619312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.3212890625,0.0,2041.818115234375,1895.4371337890625,0.0,3296.147216796875,1.0,1.0,0.0,3.0,1.0,0.0
12405780,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.8047616481781006,0.2829962372779846,0.2570649981498718,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.9990000128746032,0.6220211386680603,0.5210484266281128,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.9004632830619812,0.4015815556049347,0.2819226086139679,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.854873538017273,0.34321328997612,0.3272558748722076,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.7497081756591797,0.2285552322864532,1.040212869644165,284.78692626953125,284.95001220703125,297.5145263671875,292.0881042480469,297.3005676269531,297.2379150390625,284.7840576171875,1.0,0.5433025360107422,0.246507242321968,0.246507242321968,1.0,1.0,-2.914632558822632,0.4457051455974579,2.468927383422852,-0.2134353965520858,0.932340443134308,0.932340443134308,0.0,127.84938049316406,118.0,49247.109375,0.0,2047.704345703125,1.0,280.6552124023437,283.531494140625,295.122314453125,298.3463439941406,293.1499938964844,293.1499938964844,280.3500061035156,30059.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980505466461182,1.0,0.0,0.0,4.09889030456543,4.098917484283447,1.1210521506654914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.03369140625,0.0,2042.364990234375,1895.4371337890625,0.0,3385.40576171875,1.0,1.0,0.0,3.0,1.0,0.0
12405840,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.8047616481781006,0.2829962372779846,0.2570649981498718,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.9990000128746032,0.6220211386680603,0.5210484266281128,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.9004632830619812,0.4015815556049347,0.2819226086139679,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.854873538017273,0.34321328997612,0.3272558748722076,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.7497081756591797,0.2285552322864532,1.040212869644165,284.78692626953125,284.95001220703125,297.5145263671875,292.0881042480469,297.3005676269531,297.2379150390625,284.7840576171875,1.0,0.5433025360107422,0.246507242321968,0.246507242321968,1.0,1.0,-2.914632558822632,0.4457051455974579,2.468927383422852,-0.2134353965520858,0.932340443134308,0.932340443134308,0.0,127.84938049316406,118.0,49247.109375,0.0,2047.704345703125,1.0,280.6552124023437,283.531494140625,295.122314453125,298.3463439941406,293.1499938964844,293.1499938964844,280.3500061035156,30059.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980505466461182,1.0,0.0,0.0,4.09889030456543,4.098917484283447,1.1210521506654914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.03369140625,0.0,2042.364990234375,1895.4371337890625,0.0,3385.40576171875,1.0,1.0,0.0,3.0,1.0,0.0
12405900,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263732910156,0.8060827255249023,0.2821221947669983,0.2562820017337799,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6222839355469,0.9990000128746032,0.6220743060112,0.5169720649719238,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62384033203125,0.9031285047531128,0.4018712341785431,0.282132625579834,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6248474121094,0.8565797805786133,0.3426077961921692,0.3266852498054504,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285095214844,0.7508915662765503,0.2278899848461151,1.037165641784668,284.6234130859375,284.95001220703125,297.505859375,292.0856018066406,297.2914428710937,297.2286682128906,284.6122741699219,1.0,0.5412982106208801,0.2475471794605255,0.2475471794605255,1.0,1.0,-2.9046785831451416,0.4460225999355316,2.458656072616577,-0.2110791206359863,0.9285884499549866,0.9285884499549866,0.0,126.33048248291016,118.0,50323.82421875,0.0,2023.5517578125,1.0,280.3905944824219,283.3487854003906,295.13983154296875,298.4840393066406,293.1499938964844,293.1499938964844,280.3500061035156,30302.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044915437698364,1.0,0.0,0.0,4.097750186920166,4.097777843475342,1.1204288057342635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.2734375,0.0,2042.8450927734373,1895.4371337890625,0.0,3445.4150390625,1.0,1.0,0.0,3.0,1.0,0.0
12405960,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567932128906,0.8061644434928894,0.2811596393585205,0.2554018795490265,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.9990000128746032,0.6219302415847778,0.5150430202484131,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5562438964844,0.9044337272644044,0.4020535051822662,0.2822484672069549,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55645751953125,0.8570545315742493,0.3419071733951568,0.3260178864002228,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.7510159015655518,0.227153018116951,1.0338283777236938,284.5561828613281,284.95001220703125,297.49725341796875,292.0831604003906,297.2816467285156,297.218505859375,284.55377197265625,1.0,0.5397661328315735,0.2487240433692932,0.2487240433692932,1.0,1.0,-2.896624565124512,0.4470838606357574,2.449540615081787,-0.2082706242799759,0.925233006477356,0.925233006477356,0.0,125.49056243896484,121.0,50271.32421875,0.0,2006.0296630859373,1.0,280.355224609375,283.2924194335937,295.1102600097656,298.39569091796875,293.1499938964844,293.1499938964844,280.04998779296875,30599.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060505628585817,1.0,0.0,0.0,4.09636116027832,4.096388816833496,1.1196692639714456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.04736328125,0.0,2043.42724609375,1895.4371337890625,0.0,3459.916015625,1.0,1.0,0.0,3.0,1.0,0.0
12406020,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3320617675781,0.8044507503509521,0.2791653871536255,0.2536496520042419,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3312683105469,0.9990000128746032,0.6208232641220093,0.5147069692611694,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.9048746824264526,0.4022977650165558,0.2824553847312927,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3317565917969,0.8560519814491272,0.3403962552547455,0.324641078710556,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324890136719,0.7495812773704529,0.225594013929367,1.0270096063613892,284.3314819335937,284.95001220703125,297.480224609375,292.07843017578125,297.26153564453125,297.1974792480469,284.3293151855469,1.0,0.5379065871238708,0.2510777413845062,0.2510777413845062,1.0,1.0,-2.884507179260254,0.4501548409461975,2.434352397918701,-0.2025763839483261,0.9151777625083924,0.9151777625083924,0.0,124.9368133544922,124.0,51346.203125,0.0,1983.31640625,1.0,280.05523681640625,283.0576477050781,295.1029357910156,298.4529724121094,293.1499938964844,293.1499938964844,279.75,31423.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135125279426576,1.0,0.0,0.0,4.092482566833496,4.092510223388672,1.1175499139426393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.79345703125,0.0,2045.034423828125,1895.4371337890625,0.0,3529.17236328125,1.0,1.0,0.0,3.0,1.0,0.0
12406080,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3320617675781,0.8044507503509521,0.2791653871536255,0.2536496520042419,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3312683105469,0.9990000128746032,0.6208232641220093,0.5147069692611694,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.9048746824264526,0.4022977650165558,0.2824553847312927,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3317565917969,0.8560519814491272,0.3403962552547455,0.324641078710556,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324890136719,0.7495812773704529,0.225594013929367,1.0270096063613892,284.3314819335937,284.95001220703125,297.480224609375,292.07843017578125,297.26153564453125,297.1974792480469,284.3293151855469,1.0,0.5379065871238708,0.2510777413845062,0.2510777413845062,1.0,1.0,-2.884507179260254,0.4501548409461975,2.434352397918701,-0.2025763839483261,0.9151777625083924,0.9151777625083924,0.0,124.9368133544922,124.0,51346.203125,0.0,1983.31640625,1.0,280.05523681640625,283.0576477050781,295.1029357910156,298.4529724121094,293.1499938964844,293.1499938964844,279.75,31423.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135125279426576,1.0,0.0,0.0,4.092482566833496,4.092510223388672,1.1175499139426393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.79345703125,0.0,2045.034423828125,1895.4371337890625,0.0,3529.17236328125,1.0,1.0,0.0,3.0,1.0,0.0
12406140,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.111572265625,0.8006817698478699,0.2770388722419739,0.251811534166336,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1108093261719,0.9990000128746032,0.6181915998458862,0.5180331468582153,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.111083984375,0.902947723865509,0.4023405015468597,0.2825476229190826,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1112670898437,0.8529654145240784,0.3387110829353332,0.3231330811977386,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119384765625,0.7463632822036743,0.2239070236682891,1.0197770595550537,284.11102294921875,284.95001220703125,297.4634094238281,292.07391357421875,297.2403259277344,297.1749572753906,284.1090393066406,1.0,0.537204384803772,0.2534314393997192,0.2534314393997192,1.0,1.0,-2.8758976459503174,0.4540303349494934,2.4218673706054688,-0.1968353241682052,0.9022116661071776,0.9022116661071776,0.0,125.52911376953124,127.0,52460.65234375,0.0,1972.1048583984373,1.0,279.7552490234375,282.8266296386719,295.0982360839844,298.51641845703125,293.1499938964844,293.1499938964844,279.45001220703125,32589.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209452867507936,1.0,0.0,0.0,4.086977958679199,4.087006092071533,1.1145457392558455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.775390625,0.0,2047.26953125,1895.4371337890625,0.0,3597.87939453125,1.0,1.0,0.0,3.0,1.0,0.0
12406200,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.111572265625,0.8006817698478699,0.2770388722419739,0.251811534166336,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1108093261719,0.9990000128746032,0.6181915998458862,0.5180331468582153,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.111083984375,0.902947723865509,0.4023405015468597,0.2825476229190826,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1112670898437,0.8529654145240784,0.3387110829353332,0.3231330811977386,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119384765625,0.7463632822036743,0.2239070236682891,1.0197770595550537,284.11102294921875,284.95001220703125,297.4634094238281,292.07391357421875,297.2403259277344,297.1749572753906,284.1090393066406,1.0,0.537204384803772,0.2534314393997192,0.2534314393997192,1.0,1.0,-2.8758976459503174,0.4540303349494934,2.4218673706054688,-0.1968353241682052,0.9022116661071776,0.9022116661071776,0.0,125.52911376953124,127.0,52460.65234375,0.0,1972.1048583984373,1.0,279.7552490234375,282.8266296386719,295.0982360839844,298.51641845703125,293.1499938964844,293.1499938964844,279.45001220703125,32589.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209452867507936,1.0,0.0,0.0,4.086977958679199,4.087006092071533,1.1145457392558455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.775390625,0.0,2047.26953125,1895.4371337890625,0.0,3597.87939453125,1.0,1.0,0.0,3.0,1.0,0.0
12406260,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946228027344,0.7955081462860107,0.2747954428195953,0.2498924434185028,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8938903808594,0.9990000128746032,0.613926351070404,0.5238916277885437,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941650390625,0.8994445204734802,0.40219646692276,0.2825287878513336,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.89434814453125,0.848491907119751,0.3368732929229736,0.321504682302475,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949890136719,0.7419625520706177,0.2221004515886306,1.0121417045593262,283.89410400390625,284.95001220703125,297.44683837890625,292.0695495605469,297.21978759765625,297.1532287597656,283.89227294921875,1.0,0.5372762084007263,0.2556434869766235,0.2556434869766235,1.0,1.0,-2.869473695755005,0.4580723643302917,2.4114012718200684,-0.1913966387510299,0.8863779306411743,0.8863779306411743,0.0,126.91883850097656,115.0,53597.046875,0.0,1968.40625,1.0,279.4552917480469,282.59869384765625,295.0942687988281,298.5830993652344,293.1499938964844,293.1499938964844,279.75,34177.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284413456916808,1.0,0.0,0.0,4.079439640045166,4.0794677734375,1.1104378927484504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.859375,0.0,2050.242919921875,1895.4371337890625,0.0,3666.84619140625,1.0,1.0,0.0,3.0,1.0,0.0
12406320,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946228027344,0.7955081462860107,0.2747954428195953,0.2498924434185028,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8938903808594,0.9990000128746032,0.613926351070404,0.5238916277885437,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941650390625,0.8994445204734802,0.40219646692276,0.2825287878513336,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.89434814453125,0.848491907119751,0.3368732929229736,0.321504682302475,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949890136719,0.7419625520706177,0.2221004515886306,1.0121417045593262,283.89410400390625,284.95001220703125,297.44683837890625,292.0695495605469,297.21978759765625,297.1532287597656,283.89227294921875,1.0,0.5372762084007263,0.2556434869766235,0.2556434869766235,1.0,1.0,-2.869473695755005,0.4580723643302917,2.4114012718200684,-0.1913966387510299,0.8863779306411743,0.8863779306411743,0.0,126.91883850097656,115.0,53597.046875,0.0,1968.40625,1.0,279.4552917480469,282.59869384765625,295.0942687988281,298.5830993652344,293.1499938964844,293.1499938964844,279.75,34177.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284413456916808,1.0,0.0,0.0,4.079439640045166,4.0794677734375,1.1104378927484504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.859375,0.0,2050.242919921875,1895.4371337890625,0.0,3666.84619140625,1.0,1.0,0.0,3.0,1.0,0.0
12406380,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.06689453125,0.798028290271759,0.2739196419715881,0.2486039847135543,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0671691894531,0.9990000128746032,0.6115124225616455,0.5164089202880859,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06707763671875,0.9044646620750428,0.4035070240497589,0.2830245792865753,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8514655828475952,0.3361735343933105,0.3203736841678619,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.7438533306121826,0.2210640609264373,1.0058001279830933,284.06707763671875,284.95001220703125,297.4304504394531,292.0653381347656,297.2127380371094,297.1488342285156,284.0674743652344,1.0,0.5326128005981445,0.2578555345535278,0.2578555345535278,1.0,1.0,-2.8505661487579346,0.4591025114059448,2.39146375656128,-0.1859705299139022,0.8760179281234741,0.8760179281234741,0.0,124.13957214355467,118.0,51985.57421875,0.0,1924.239013671875,1.0,279.7448425292969,282.7933959960937,295.0209350585937,298.3419189453125,293.1499938964844,293.1499938964844,280.04998779296875,35398.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915375590324402,1.0,0.0,0.0,4.073607444763184,4.073635578155518,1.1072651204813155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.59716796875,0.0,2052.47314453125,1895.4371337890625,0.0,3546.421875,1.0,1.0,0.0,3.0,1.0,0.0
12406440,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.06689453125,0.798028290271759,0.2739196419715881,0.2486039847135543,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0671691894531,0.9990000128746032,0.6115124225616455,0.5164089202880859,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06707763671875,0.9044646620750428,0.4035070240497589,0.2830245792865753,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8514655828475952,0.3361735343933105,0.3203736841678619,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.7438533306121826,0.2210640609264373,1.0058001279830933,284.06707763671875,284.95001220703125,297.4304504394531,292.0653381347656,297.2127380371094,297.1488342285156,284.0674743652344,1.0,0.5326128005981445,0.2578555345535278,0.2578555345535278,1.0,1.0,-2.8505661487579346,0.4591025114059448,2.39146375656128,-0.1859705299139022,0.8760179281234741,0.8760179281234741,0.0,124.13957214355467,118.0,51985.57421875,0.0,1924.239013671875,1.0,279.7448425292969,282.7933959960937,295.0209350585937,298.3419189453125,293.1499938964844,293.1499938964844,280.04998779296875,35398.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915375590324402,1.0,0.0,0.0,4.073607444763184,4.073635578155518,1.1072651204813155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.59716796875,0.0,2052.47314453125,1895.4371337890625,0.0,3546.421875,1.0,1.0,0.0,3.0,1.0,0.0
