time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406500,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2054748535156,0.7998001575469971,0.2739849686622619,0.2484726309776306,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2093200683594,0.9990000128746032,0.6118833422660828,0.5128094553947449,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2080383300781,0.9074885249137878,0.4046956896781921,0.2836931943893432,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2069702148437,0.8533422946929932,0.3363179862499237,0.3203104436397552,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2034912109375,0.7451791167259216,0.2209420353174209,1.0044431686401367,284.208251953125,284.95001220703125,297.4223022460937,292.06329345703125,297.2137145996094,297.1523742675781,284.2182006835937,1.0,0.5313910245895386,0.25896155834198,0.25896155834198,1.0,1.0,-2.8451597690582275,0.4605831801891327,2.3845765590667725,-0.1834753006696701,0.8724148869514465,0.8724148869514465,0.0,122.93889617919922,118.0,50630.21875,0.0,1909.7470703125,1.0,280.0089111328125,282.9598693847656,294.9866027832031,298.1573181152344,293.1499938964844,293.1499938964844,280.04998779296875,35907.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905998945236206,1.0,0.0,0.0,4.071165561676025,4.071193695068359,1.1059379403377534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.2626953125,0.0,2053.388671875,1895.4371337890625,0.0,3459.43603515625,1.0,1.0,0.0,3.0,1.0,0.0
12406560,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2619323730469,0.8015078902244568,0.2743014097213745,0.2486539483070373,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.26251220703125,0.9990000128746032,0.6128637194633484,0.5100002884864807,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2623291015625,0.910410702228546,0.4061550498008728,0.2846240103244781,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2621459960937,0.8550986647605896,0.3367311656475067,0.3205757737159729,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2616271972656,0.7464615106582642,0.2210540920495987,1.004380464553833,284.2623596191406,284.95001220703125,297.4142150878906,292.061279296875,297.2168884277344,297.1588439941406,284.26385498046875,1.0,0.5306817293167114,0.2600584328174591,0.2600584328174591,1.0,1.0,-2.8433570861816406,0.4629030227661133,2.380454063415528,-0.180823802947998,0.8684247136116028,0.8684247136116028,0.0,122.10071563720705,121.0,50421.92578125,0.0,1902.7923583984373,1.0,280.04473876953125,283.00640869140625,295.0077819824219,298.2142944335937,293.1499938964844,293.1499938964844,280.3500061035156,36284.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015471339225768,1.0,0.0,0.0,4.064705848693848,4.064733982086182,1.1024311561413924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.1923828125,0.0,2047.7147216796875,1895.4371337890625,0.0,3418.001708984375,0.998680293560028,1.0,0.0,3.0,1.0,0.0
12406620,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8042938113212585,0.2753288745880127,0.2494093179702758,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.476806640625,0.9990000128746032,0.6157721281051636,0.5063911080360413,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765625,0.9154518842697144,0.4094410240650177,0.2867878675460815,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.476318359375,0.8579805493354797,0.3380246460437774,0.3215994536876678,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4756164550781,0.7486448287963867,0.2217120379209518,1.0064711570739746,284.4765930175781,284.95001220703125,297.39813232421875,292.05731201171875,297.22625732421875,297.1756591796875,284.47869873046875,1.0,0.5306065082550049,0.2622521817684173,0.2622521817684173,1.0,1.0,-2.8462612628936768,0.4691291749477386,2.377131938934326,-0.1753509640693664,0.8638278841972351,0.8638278841972351,0.0,121.22399139404295,124.0,48956.9375,0.0,1903.1435546875,1.0,280.34454345703125,283.2347106933594,295.0082702636719,298.1187744140625,293.1499938964844,293.1499938964844,280.6499938964844,36575.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889780640602112,1.0,0.0,0.0,4.042981624603272,4.0430097579956055,1.0906787792919204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.74609375,0.0,2020.678955078125,1895.4371337890625,0.0,3300.649169921875,0.9940012693405152,1.0,0.0,3.0,1.0,0.0
12406680,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8042938113212585,0.2753288745880127,0.2494093179702758,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.476806640625,0.9990000128746032,0.6157721281051636,0.5063911080360413,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765625,0.9154518842697144,0.4094410240650177,0.2867878675460815,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.476318359375,0.8579805493354797,0.3380246460437774,0.3215994536876678,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4756164550781,0.7486448287963867,0.2217120379209518,1.0064711570739746,284.4765930175781,284.95001220703125,297.39813232421875,292.05731201171875,297.22625732421875,297.1756591796875,284.47869873046875,1.0,0.5306065082550049,0.2622521817684173,0.2622521817684173,1.0,1.0,-2.8462612628936768,0.4691291749477386,2.377131938934326,-0.1753509640693664,0.8638278841972351,0.8638278841972351,0.0,121.22399139404295,124.0,48956.9375,0.0,1903.1435546875,1.0,280.34454345703125,283.2347106933594,295.0082702636719,298.1187744140625,293.1499938964844,293.1499938964844,280.6499938964844,36575.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889780640602112,1.0,0.0,0.0,4.042981624603272,4.0430097579956055,1.0906787792919204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.74609375,0.0,2020.678955078125,1895.4371337890625,0.0,3300.649169921875,0.9940012693405152,1.0,0.0,3.0,1.0,0.0
12406740,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.8063431978225708,0.2767704427242279,0.250600516796112,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9990000128746032,0.6193670034408569,0.505030632019043,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.919409990310669,0.4130992591381073,0.289250910282135,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.860102117061615,0.3398034274578094,0.3231537938117981,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973876953125,0.7503319978713989,0.2228068113327026,1.0108572244644165,284.6984558105469,284.95001220703125,297.38214111328125,292.0534362792969,297.2384338378906,297.1960754394531,284.7008056640625,1.0,0.5319884419441223,0.2644459009170532,0.2644459009170532,1.0,1.0,-2.856150388717652,0.4771034121513366,2.37904691696167,-0.1696605235338211,0.8622455596923828,0.8622455596923828,0.0,121.22227478027344,127.0,47606.84375,0.0,1918.93212890625,1.0,280.6444396972656,283.4681701660156,295.0094299316406,298.03399658203125,293.1499938964844,293.1499938964844,280.95001220703125,36496.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877440869808197,1.0,0.0,0.0,4.023472785949707,4.023500442504883,1.080178208212601e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.837890625,0.0,1993.817626953125,1895.4371337890625,0.0,3192.5927734375,0.9895915389060974,1.0,0.0,3.0,1.0,0.0
12406800,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.8063431978225708,0.2767704427242279,0.250600516796112,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9990000128746032,0.6193670034408569,0.505030632019043,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.919409990310669,0.4130992591381073,0.289250910282135,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.860102117061615,0.3398034274578094,0.3231537938117981,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973876953125,0.7503319978713989,0.2228068113327026,1.0108572244644165,284.6984558105469,284.95001220703125,297.38214111328125,292.0534362792969,297.2384338378906,297.1960754394531,284.7008056640625,1.0,0.5319884419441223,0.2644459009170532,0.2644459009170532,1.0,1.0,-2.856150388717652,0.4771034121513366,2.37904691696167,-0.1696605235338211,0.8622455596923828,0.8622455596923828,0.0,121.22227478027344,127.0,47606.84375,0.0,1918.93212890625,1.0,280.6444396972656,283.4681701660156,295.0094299316406,298.03399658203125,293.1499938964844,293.1499938964844,280.95001220703125,36496.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877440869808197,1.0,0.0,0.0,4.023472785949707,4.023500442504883,1.080178208212601e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.837890625,0.0,1993.817626953125,1895.4371337890625,0.0,3192.5927734375,0.9895915389060974,1.0,0.0,3.0,1.0,0.0
12406860,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8076857924461365,0.2784996032714844,0.2520913481712341,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9990000128746032,0.6232330203056335,0.5055347084999084,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9223783016204834,0.4170756340026855,0.2919592261314392,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8615031838417053,0.3419211804866791,0.3250757753849029,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7515028119087219,0.2241958379745483,1.0167912244796753,284.92138671875,284.95001220703125,297.36627197265625,292.04962158203125,297.2519836425781,297.21826171875,284.9237365722656,1.0,0.5344857573509216,0.2663561105728149,0.2663561105728149,1.0,1.0,-2.87123966217041,0.4857238233089447,2.385515689849853,-0.1644644290208816,0.8636453151702881,0.8636453151702881,0.0,121.92192840576172,130.0,46374.47265625,0.0,1946.6650390625,1.0,280.9443359375,283.7010498046875,295.0097961425781,297.9565124511719,293.1499938964844,293.1499938964844,281.25,36196.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667064905166626,1.0,0.0,0.0,4.014678955078125,4.014707088470459,1.0754616823760443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.96044921875,0.0,1979.6153564453125,1895.4371337890625,0.0,3091.914306640625,0.9874595999717712,1.0,0.0,3.0,1.0,0.0
12406920,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8076857924461365,0.2784996032714844,0.2520913481712341,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9990000128746032,0.6232330203056335,0.5055347084999084,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9223783016204834,0.4170756340026855,0.2919592261314392,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8615031838417053,0.3419211804866791,0.3250757753849029,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7515028119087219,0.2241958379745483,1.0167912244796753,284.92138671875,284.95001220703125,297.36627197265625,292.04962158203125,297.2519836425781,297.21826171875,284.9237365722656,1.0,0.5344857573509216,0.2663561105728149,0.2663561105728149,1.0,1.0,-2.87123966217041,0.4857238233089447,2.385515689849853,-0.1644644290208816,0.8636453151702881,0.8636453151702881,0.0,121.92192840576172,130.0,46374.47265625,0.0,1946.6650390625,1.0,280.9443359375,283.7010498046875,295.0097961425781,297.9565124511719,293.1499938964844,293.1499938964844,281.25,36196.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667064905166626,1.0,0.0,0.0,4.014678955078125,4.014707088470459,1.0754616823760443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.96044921875,0.0,1979.6153564453125,1895.4371337890625,0.0,3091.914306640625,0.9874595999717712,1.0,0.0,3.0,1.0,0.0
12406980,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.8084650635719299,0.2804472148418426,0.2538046538829803,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9990000128746032,0.6271684765815735,0.5075038075447083,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.924544095993042,0.421313464641571,0.2948693335056305,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8623130321502686,0.3442945182323456,0.3272703289985657,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.752229630947113,0.2257955819368362,1.0238213539123535,285.14166259765625,284.95001220703125,297.3504333496094,292.0458374023437,297.2655944824219,297.2405090332031,285.14385986328125,1.0,0.5378317832946777,0.2682663202285766,0.2682663202285766,1.0,1.0,-2.890246152877808,0.4953680038452148,2.3948781490325928,-0.1591055244207382,0.8679665327072144,0.8679665327072144,0.0,123.17035675048828,133.0,45252.05078125,0.0,1983.78466796875,1.0,281.24432373046875,283.93017578125,295.009765625,297.8859558105469,293.1499938964844,293.1499938964844,281.54998779296875,35776.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566760420799255,1.0,0.0,0.0,4.021214008331299,4.021241664886475,1.0789656244014625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.0126953125,0.0,1984.8682861328125,1895.4371337890625,0.0,2997.835205078125,0.988712728023529,1.0,0.0,3.0,1.0,0.0
12407040,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.8084650635719299,0.2804472148418426,0.2538046538829803,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9990000128746032,0.6271684765815735,0.5075038075447083,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.924544095993042,0.421313464641571,0.2948693335056305,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8623130321502686,0.3442945182323456,0.3272703289985657,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.752229630947113,0.2257955819368362,1.0238213539123535,285.14166259765625,284.95001220703125,297.3504333496094,292.0458374023437,297.2655944824219,297.2405090332031,285.14385986328125,1.0,0.5378317832946777,0.2682663202285766,0.2682663202285766,1.0,1.0,-2.890246152877808,0.4953680038452148,2.3948781490325928,-0.1591055244207382,0.8679665327072144,0.8679665327072144,0.0,123.17035675048828,133.0,45252.05078125,0.0,1983.78466796875,1.0,281.24432373046875,283.93017578125,295.009765625,297.8859558105469,293.1499938964844,293.1499938964844,281.54998779296875,35776.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566760420799255,1.0,0.0,0.0,4.021214008331299,4.021241664886475,1.0789656244014625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.0126953125,0.0,1984.8682861328125,1895.4371337890625,0.0,2997.835205078125,0.988712728023529,1.0,0.0,3.0,1.0,0.0
12407100,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.808609664440155,0.2814743220806122,0.2546963989734649,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963562011719,0.9990000128746032,0.6291033625602722,0.5090133547782898,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29522705078125,0.9252848029136658,0.4234926998615265,0.2963552176952362,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.8624655604362488,0.3455404341220855,0.3284191787242889,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.7523936033248901,0.226644217967987,1.0275611877441406,285.2953491210937,284.95001220703125,297.3425598144531,292.0439758300781,297.2716979980469,297.2507019042969,285.3059997558594,1.0,0.539752185344696,0.2692213952541351,0.2692213952541351,1.0,1.0,-2.9007928371429443,0.5004825592041016,2.4003102779388428,-0.1563599407672882,0.8717425465583801,0.8717425465583801,0.0,123.97985076904295,133.0,44153.65234375,0.0,2005.150146484375,1.0,281.5078430175781,284.1034545898437,294.9836120605469,297.741455078125,293.1499938964844,293.1499938964844,281.54998779296875,35528.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494398593902588,1.0,0.0,0.0,4.030542850494385,4.0305705070495605,1.0839776223292574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.46533203125,0.0,1995.2879638671875,1895.4371337890625,0.0,2930.024658203125,0.9907448291778564,1.0,0.0,3.0,1.0,0.0
12407160,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.356689453125,0.8088598251342773,0.2825962901115417,0.2557108700275421,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.631088137626648,0.5105653405189514,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.357177734375,0.9261188507080078,0.4257721304893493,0.2979471087455749,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569641113281,0.8626905083656311,0.3468734920024872,0.3296800553798675,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3562927246094,0.7526257038116455,0.2275582402944564,1.0316802263259888,285.3572082519531,284.95001220703125,297.33465576171875,292.0421142578125,297.2781677246094,297.2613830566406,285.35919189453125,1.0,0.5418229103088379,0.2700364589691162,0.2700364589691162,1.0,1.0,-2.9122555255889893,0.5055077075958252,2.406747817993164,-0.1539120376110077,0.87513267993927,0.87513267993927,0.0,124.83828735351562,136.0,44223.421875,0.0,2028.42822265625,1.0,281.5444030761719,284.154052734375,295.0094299316406,297.8214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35304.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472889065742493,1.0,0.0,0.0,4.045117378234863,4.045145511627197,1.091831336452742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.669921875,0.0,2013.0242919921875,1895.4371337890625,0.0,2909.884765625,0.9938631057739258,1.0,0.0,3.0,1.0,0.0
12407220,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5686950683594,0.8090265989303589,0.2849169373512268,0.2577864825725555,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.9990000128746032,0.634920060634613,0.5143899321556091,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.927311897277832,0.4304317831993103,0.3011721670627594,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690002441406,0.8627938032150269,0.3496284782886505,0.3322697281837463,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682678222656,0.7528231739997864,0.2294716835021972,1.040253758430481,285.5692749023437,284.95001220703125,297.31890869140625,292.0383605957031,297.2899169921875,297.2812194824219,285.5716247558594,1.0,0.5463072061538696,0.2716666162014007,0.2716666162014007,1.0,1.0,-2.936638832092285,0.5159406661987305,2.4206981658935547,-0.1489495784044265,0.8850985169410706,0.8850985169410706,0.0,126.81874084472656,139.0,43239.91015625,0.0,2079.270263671875,1.0,281.8445739746094,284.3752136230469,295.0086669921875,297.7606506347656,293.1499938964844,293.1499938964844,282.1499938964844,34660.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384550213813782,1.0,0.0,0.0,4.077281475067139,4.077309608459473,1.1092632803411109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.00390625,0.0,2051.3310546875,1895.4371337890625,0.0,2827.283935546875,1.0,1.0,0.0,3.0,1.0,0.0
12407280,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5686950683594,0.8090265989303589,0.2849169373512268,0.2577864825725555,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.9990000128746032,0.634920060634613,0.5143899321556091,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.927311897277832,0.4304317831993103,0.3011721670627594,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690002441406,0.8627938032150269,0.3496284782886505,0.3322697281837463,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682678222656,0.7528231739997864,0.2294716835021972,1.040253758430481,285.5692749023437,284.95001220703125,297.31890869140625,292.0383605957031,297.2899169921875,297.2812194824219,285.5716247558594,1.0,0.5463072061538696,0.2716666162014007,0.2716666162014007,1.0,1.0,-2.936638832092285,0.5159406661987305,2.4206981658935547,-0.1489495784044265,0.8850985169410706,0.8850985169410706,0.0,126.81874084472656,139.0,43239.91015625,0.0,2079.270263671875,1.0,281.8445739746094,284.3752136230469,295.0086669921875,297.7606506347656,293.1499938964844,293.1499938964844,282.1499938964844,34660.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384550213813782,1.0,0.0,0.0,4.077281475067139,4.077309608459473,1.1092632803411109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.00390625,0.0,2051.3310546875,1895.4371337890625,0.0,2827.283935546875,1.0,1.0,0.0,3.0,1.0,0.0
12407340,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79052734375,0.8091530203819275,0.2874446511268616,0.2600374817848205,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913513183594,0.9990000128746032,0.6387693285942078,0.5186371207237244,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911071777344,0.9283897876739502,0.4353503882884979,0.3045653402805328,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79083251953125,0.8628170490264893,0.3525829613208771,0.335040420293808,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900695800781,0.752997636795044,0.2315605282783508,1.049596071243286,285.7911376953125,284.95001220703125,297.3031616210937,292.0346069335937,297.3013610839844,297.3006591796875,285.7935791015625,1.0,0.5511807203292847,0.2732967436313629,0.2732967436313629,1.0,1.0,-2.963085889816284,0.5269836783409119,2.4361021518707275,-0.1438370048999786,0.8980962038040161,0.8980962038040161,0.0,129.01202392578125,142.0,42294.27734375,0.0,2135.51171875,1.0,282.1446838378906,284.6158752441406,295.0063171386719,297.6998596191406,293.1499938964844,293.1499938964844,282.45001220703125,33308.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298171162605286,1.0,0.0,0.0,4.083571910858154,4.083600044250488,1.1126887784485009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.03369140625,0.0,2048.62548828125,1895.4371337890625,0.0,2746.7431640625,1.0,1.0,0.0,3.0,1.0,0.0
12407400,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79052734375,0.8091530203819275,0.2874446511268616,0.2600374817848205,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913513183594,0.9990000128746032,0.6387693285942078,0.5186371207237244,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911071777344,0.9283897876739502,0.4353503882884979,0.3045653402805328,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79083251953125,0.8628170490264893,0.3525829613208771,0.335040420293808,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900695800781,0.752997636795044,0.2315605282783508,1.049596071243286,285.7911376953125,284.95001220703125,297.3031616210937,292.0346069335937,297.3013610839844,297.3006591796875,285.7935791015625,1.0,0.5511807203292847,0.2732967436313629,0.2732967436313629,1.0,1.0,-2.963085889816284,0.5269836783409119,2.4361021518707275,-0.1438370048999786,0.8980962038040161,0.8980962038040161,0.0,129.01202392578125,142.0,42294.27734375,0.0,2135.51171875,1.0,282.1446838378906,284.6158752441406,295.0063171386719,297.6998596191406,293.1499938964844,293.1499938964844,282.45001220703125,33308.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298171162605286,1.0,0.0,0.0,4.083571910858154,4.083600044250488,1.1126887784485009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.03369140625,0.0,2048.62548828125,1895.4371337890625,0.0,2746.7431640625,1.0,1.0,0.0,3.0,1.0,0.0
12407460,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123596191406,0.80939120054245,0.2901854813098907,0.2624852359294891,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.9990000128746032,0.642755389213562,0.523053765296936,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.9295567870140076,0.4405410587787628,0.3081509172916412,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.8629184365272522,0.3557488024234772,0.3380133807659149,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.7532796859741211,0.233828917145729,1.059761881828308,286.0129699707031,284.95001220703125,297.2873840332031,292.03082275390625,297.3128967285156,297.3201904296875,286.0154724121094,1.0,0.5563774108886719,0.2747095823287964,0.2747095823287964,1.0,1.0,-2.991438150405884,0.538036048412323,2.453402042388916,-0.1391378194093704,0.9140514731407166,0.9140514731407166,0.0,131.34616088867188,145.0,41381.9140625,0.0,2196.736572265625,1.0,282.4447326660156,284.8582458496094,295.0036926269531,297.6413269042969,293.1499938964844,293.1499938964844,282.1499938964844,31804.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213804364204407,1.0,0.0,0.0,4.090688705444336,4.09071683883667,1.1165705018356675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.4921875,0.0,2045.7686767578125,1895.4371337890625,0.0,2668.36279296875,1.0,1.0,0.0,3.0,1.0,0.0
12407520,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123596191406,0.80939120054245,0.2901854813098907,0.2624852359294891,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.9990000128746032,0.642755389213562,0.523053765296936,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.9295567870140076,0.4405410587787628,0.3081509172916412,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.8629184365272522,0.3557488024234772,0.3380133807659149,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.7532796859741211,0.233828917145729,1.059761881828308,286.0129699707031,284.95001220703125,297.2873840332031,292.03082275390625,297.3128967285156,297.3201904296875,286.0154724121094,1.0,0.5563774108886719,0.2747095823287964,0.2747095823287964,1.0,1.0,-2.991438150405884,0.538036048412323,2.453402042388916,-0.1391378194093704,0.9140514731407166,0.9140514731407166,0.0,131.34616088867188,145.0,41381.9140625,0.0,2196.736572265625,1.0,282.4447326660156,284.8582458496094,295.0036926269531,297.6413269042969,293.1499938964844,293.1499938964844,282.1499938964844,31804.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213804364204407,1.0,0.0,0.0,4.090688705444336,4.09071683883667,1.1165705018356675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.4921875,0.0,2045.7686767578125,1895.4371337890625,0.0,2668.36279296875,1.0,1.0,0.0,3.0,1.0,0.0
12407580,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.8077256083488464,0.2915257215499878,0.2642031013965606,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.6447766423225403,0.5297452211380005,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.9284383058547974,0.4442299008369446,0.3111301958560943,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590393066406,0.861287534236908,0.3577728569507599,0.3403859436511993,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85919189453125,0.7520958781242371,0.2353139072656631,1.0681006908416748,285.8590087890625,284.95001220703125,297.27154541015625,292.0269775390625,297.3099060058594,297.3211364746094,285.8588256835937,1.0,0.5616563558578491,0.2761224210262298,0.2761224210262298,1.0,1.0,-3.018012046813965,0.548689067363739,2.469322919845581,-0.1343430280685424,0.9248998761177064,0.9248998761177064,0.0,134.27914428710938,148.0,43050.640625,0.0,2258.906005859375,1.0,282.1550598144531,284.6688232421875,295.093017578125,297.9012756347656,293.1499938964844,293.1499938964844,281.8500061035156,30818.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395872116088867,1.0,0.0,0.0,4.095329761505127,4.0953569412231445,1.1191053772563464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.91748046875,0.0,2043.8572998046875,1895.4371337890625,0.0,2837.858642578125,1.0,1.0,0.0,3.0,1.0,0.0
12407640,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.8077256083488464,0.2915257215499878,0.2642031013965606,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.6447766423225403,0.5297452211380005,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.9284383058547974,0.4442299008369446,0.3111301958560943,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590393066406,0.861287534236908,0.3577728569507599,0.3403859436511993,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85919189453125,0.7520958781242371,0.2353139072656631,1.0681006908416748,285.8590087890625,284.95001220703125,297.27154541015625,292.0269775390625,297.3099060058594,297.3211364746094,285.8588256835937,1.0,0.5616563558578491,0.2761224210262298,0.2761224210262298,1.0,1.0,-3.018012046813965,0.548689067363739,2.469322919845581,-0.1343430280685424,0.9248998761177064,0.9248998761177064,0.0,134.27914428710938,148.0,43050.640625,0.0,2258.906005859375,1.0,282.1550598144531,284.6688232421875,295.093017578125,297.9012756347656,293.1499938964844,293.1499938964844,281.8500061035156,30818.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395872116088867,1.0,0.0,0.0,4.095329761505127,4.0953569412231445,1.1191053772563464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.91748046875,0.0,2043.8572998046875,1895.4371337890625,0.0,2837.858642578125,1.0,1.0,0.0,3.0,1.0,0.0
12407700,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279052734375,0.8056526184082031,0.2916415333747864,0.2645249664783478,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248229980469,0.9990000128746032,0.6447371244430542,0.5344361066818237,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256774902344,0.9264872670173644,0.4455177783966064,0.3121956288814544,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266845703125,0.8593661189079285,0.3582840263843536,0.3410815298557281,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.7505145072937012,0.2356635332107544,1.070526123046875,285.72564697265625,284.95001220703125,297.2635803222656,292.0250244140625,297.302734375,297.3142395019531,285.7176208496094,1.0,0.5641739368438721,0.2768288254737854,0.2768288254737854,1.0,1.0,-3.02907395362854,0.5534697771072388,2.475604295730591,-0.131999060511589,0.928794801235199,0.928794801235199,0.0,136.05368041992188,148.0,44437.88671875,0.0,2287.938720703125,1.0,281.8905944824219,284.5019836425781,295.1264038085937,298.0838317871094,293.1499938964844,293.1499938964844,281.8500061035156,30446.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516389727592468,1.0,0.0,0.0,4.0970778465271,4.097105503082275,1.120061142501072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.06787109375,0.0,2043.1273193359373,1895.4371337890625,0.0,2950.624267578125,1.0,1.0,0.0,3.0,1.0,0.0
12407760,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838073730469,0.8028677701950073,0.2914823591709137,0.2645216882228851,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.9990000128746032,0.6440222263336182,0.5398669838905334,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68359375,0.9237738847732544,0.446534663438797,0.3130020201206207,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.8568326234817505,0.3585251569747925,0.341461032629013,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839599609375,0.7483664751052856,0.2357823401689529,1.0717555284500122,285.68359375,284.95001220703125,297.255615234375,292.0230712890625,297.29278564453125,297.3037109375,285.6830139160156,1.0,0.5665637254714966,0.277455061674118,0.277455061674118,1.0,1.0,-3.038505792617798,0.5576378703117371,2.480867862701416,-0.1299033463001251,0.9332143664360046,0.9332143664360046,0.0,137.99024963378906,151.0,44717.80859375,0.0,2315.040771484375,1.0,281.85528564453125,284.4646911621094,295.0965576171875,298.0256652832031,293.1499938964844,293.1499938964844,281.54998779296875,30117.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578938245773315,1.0,0.0,0.0,4.098618030548096,4.098645687103272,1.120903220908076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.603515625,0.0,2042.4798583984373,1895.4371337890625,0.0,3009.253173828125,1.0,1.0,0.0,3.0,1.0,0.0
12407820,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.7966812252998352,0.2907386720180511,0.2641139626502991,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.9990000128746032,0.6409049034118652,0.5513344407081604,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49835205078125,0.9177730679512024,0.4481345415115356,0.3143135607242584,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.8512338995933533,0.3585325181484222,0.3417531847953796,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.498779296875,0.7434974908828735,0.2355959862470626,1.0721931457519531,285.49835205078125,284.95001220703125,297.2396240234375,292.01904296875,297.270263671875,297.279296875,285.49761962890625,1.0,0.5709795951843262,0.2787074744701385,0.2787074744701385,1.0,1.0,-3.054260492324829,0.5651741027832031,2.489086389541626,-0.1258362382650375,0.938988983631134,0.938988983631134,0.0,141.96754455566406,139.0,46408.56640625,0.0,2364.524658203125,1.0,281.5552062988281,284.2619323730469,295.082275390625,298.1177062988281,293.1499938964844,293.1499938964844,281.25,29648.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733877539634705,1.0,0.0,0.0,4.1008124351501465,4.100840091705322,1.1221039812880915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.5458984375,0.0,2041.5499267578125,1895.4371337890625,0.0,3154.587158203125,1.0,1.0,0.0,3.0,1.0,0.0
12407880,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.7966812252998352,0.2907386720180511,0.2641139626502991,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.9990000128746032,0.6409049034118652,0.5513344407081604,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49835205078125,0.9177730679512024,0.4481345415115356,0.3143135607242584,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.8512338995933533,0.3585325181484222,0.3417531847953796,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.498779296875,0.7434974908828735,0.2355959862470626,1.0721931457519531,285.49835205078125,284.95001220703125,297.2396240234375,292.01904296875,297.270263671875,297.279296875,285.49761962890625,1.0,0.5709795951843262,0.2787074744701385,0.2787074744701385,1.0,1.0,-3.054260492324829,0.5651741027832031,2.489086389541626,-0.1258362382650375,0.938988983631134,0.938988983631134,0.0,141.96754455566406,139.0,46408.56640625,0.0,2364.524658203125,1.0,281.5552062988281,284.2619323730469,295.082275390625,298.1177062988281,293.1499938964844,293.1499938964844,281.25,29648.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733877539634705,1.0,0.0,0.0,4.1008124351501465,4.100840091705322,1.1221039812880915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.5458984375,0.0,2041.5499267578125,1895.4371337890625,0.0,3154.587158203125,1.0,1.0,0.0,3.0,1.0,0.0
12407940,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2988586425781,0.796144425868988,0.2895392179489136,0.2631270885467529,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981872558594,0.9990000128746032,0.6368627548217773,0.5503541231155396,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983703613281,0.9193463921546936,0.4492335021495819,0.3151530027389526,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.298583984375,0.8514147996902466,0.3580090999603271,0.3413699269294739,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991943359375,0.7433522343635559,0.234909251332283,1.0696221590042114,285.2983703613281,284.95001220703125,297.2234802246094,292.014892578125,297.2489318847656,297.25640869140625,285.2966003417969,1.0,0.5695742964744568,0.2799599170684814,0.2799599170684814,1.0,1.0,-3.049389600753784,0.5673602819442749,2.482029438018799,-0.1222195252776146,0.9420209527015686,0.9420209527015686,0.0,141.5025177001953,127.0,47864.609375,0.0,2353.093505859375,1.0,281.25518798828125,284.0473937988281,295.0678405761719,298.1979675292969,293.1499938964844,293.1499938964844,280.95001220703125,29396.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867279291152954,1.0,0.0,0.0,4.101994514465332,4.10202169418335,1.1227508593947275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.94482421875,0.0,2041.0457763671875,1895.4371337890625,0.0,3279.594482421875,1.0,1.0,0.0,3.0,1.0,0.0
12408000,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2988586425781,0.796144425868988,0.2895392179489136,0.2631270885467529,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981872558594,0.9990000128746032,0.6368627548217773,0.5503541231155396,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983703613281,0.9193463921546936,0.4492335021495819,0.3151530027389526,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.298583984375,0.8514147996902466,0.3580090999603271,0.3413699269294739,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991943359375,0.7433522343635559,0.234909251332283,1.0696221590042114,285.2983703613281,284.95001220703125,297.2234802246094,292.014892578125,297.2489318847656,297.25640869140625,285.2966003417969,1.0,0.5695742964744568,0.2799599170684814,0.2799599170684814,1.0,1.0,-3.049389600753784,0.5673602819442749,2.482029438018799,-0.1222195252776146,0.9420209527015686,0.9420209527015686,0.0,141.5025177001953,127.0,47864.609375,0.0,2353.093505859375,1.0,281.25518798828125,284.0473937988281,295.0678405761719,298.1979675292969,293.1499938964844,293.1499938964844,280.95001220703125,29396.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867279291152954,1.0,0.0,0.0,4.101994514465332,4.10202169418335,1.1227508593947275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.94482421875,0.0,2041.0457763671875,1895.4371337890625,0.0,3279.594482421875,1.0,1.0,0.0,3.0,1.0,0.0
12408060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7999517917633057,0.2880172729492187,0.2617201507091522,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9990000128746032,0.6341207027435303,0.5398518443107605,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9267697930336,0.4499076306819916,0.3156060576438904,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8560185432434082,0.3570643663406372,0.3404600024223327,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7467905879020691,0.2338325232267379,1.0646473169326782,285.0788269042969,284.95001220703125,297.2071838378906,292.0106201171875,297.2289428710937,297.2353210449219,285.07635498046875,1.0,0.5642893314361572,0.281373918056488,0.281373918056488,1.0,1.0,-3.028560400009156,0.5658023953437805,2.4627578258514404,-0.1189790368080139,0.9419850707054138,0.9419850707054138,0.0,137.62059020996094,130.0,49053.484375,0.0,2294.976318359375,1.0,280.9552001953125,283.8175354003906,295.0526428222656,298.2608947753906,293.1499938964844,293.1499938964844,280.6499938964844,29369.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978319764137268,1.0,0.0,0.0,4.102119445800781,4.102147102355957,1.1228192988710362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.2705078125,0.0,2040.9923095703125,1895.4371337890625,0.0,3383.366455078125,1.0,1.0,0.0,3.0,1.0,0.0
12408120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7999517917633057,0.2880172729492187,0.2617201507091522,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9990000128746032,0.6341207027435303,0.5398518443107605,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9267697930336,0.4499076306819916,0.3156060576438904,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8560185432434082,0.3570643663406372,0.3404600024223327,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7467905879020691,0.2338325232267379,1.0646473169326782,285.0788269042969,284.95001220703125,297.2071838378906,292.0106201171875,297.2289428710937,297.2353210449219,285.07635498046875,1.0,0.5642893314361572,0.281373918056488,0.281373918056488,1.0,1.0,-3.028560400009156,0.5658023953437805,2.4627578258514404,-0.1189790368080139,0.9419850707054138,0.9419850707054138,0.0,137.62059020996094,130.0,49053.484375,0.0,2294.976318359375,1.0,280.9552001953125,283.8175354003906,295.0526428222656,298.2608947753906,293.1499938964844,293.1499938964844,280.6499938964844,29369.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978319764137268,1.0,0.0,0.0,4.102119445800781,4.102147102355957,1.1228192988710362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.2705078125,0.0,2040.9923095703125,1895.4371337890625,0.0,3383.366455078125,1.0,1.0,0.0,3.0,1.0,0.0
12408180,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8003974556922913,0.2862724065780639,0.2601620852947235,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9990000128746032,0.6321932077407837,0.5357669591903687,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9298235177993774,0.4502712190151214,0.3158733248710632,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8571922779083252,0.3558115065097809,0.3393024802207947,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7472811341285706,0.2325164377689361,1.0587776899337769,284.85614013671875,284.95001220703125,297.19073486328125,292.00616455078125,297.20916748046875,297.2145690917969,284.85406494140625,1.0,0.5615506172180176,0.2827879190444946,0.2827879190444946,1.0,1.0,-3.0136308670043945,0.5657817721366882,2.447849035263061,-0.1158752888441085,0.9389297366142272,0.9389297366142272,0.0,135.8453369140625,133.0,50211.51171875,0.0,2258.964599609375,1.0,280.6551818847656,283.58514404296875,295.03936767578125,298.3172607421875,293.1499938964844,293.1499938964844,280.3500061035156,29567.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070422053337096,1.0,0.0,0.0,4.101193904876709,4.101221561431885,1.1223127103221486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.28125,0.0,2041.3875732421875,1895.4371337890625,0.0,3469.13427734375,1.0,1.0,0.0,3.0,1.0,0.0
12408240,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8003974556922913,0.2862724065780639,0.2601620852947235,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9990000128746032,0.6321932077407837,0.5357669591903687,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9298235177993774,0.4502712190151214,0.3158733248710632,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8571922779083252,0.3558115065097809,0.3393024802207947,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7472811341285706,0.2325164377689361,1.0587776899337769,284.85614013671875,284.95001220703125,297.19073486328125,292.00616455078125,297.20916748046875,297.2145690917969,284.85406494140625,1.0,0.5615506172180176,0.2827879190444946,0.2827879190444946,1.0,1.0,-3.0136308670043945,0.5657817721366882,2.447849035263061,-0.1158752888441085,0.9389297366142272,0.9389297366142272,0.0,135.8453369140625,133.0,50211.51171875,0.0,2258.964599609375,1.0,280.6551818847656,283.58514404296875,295.03936767578125,298.3172607421875,293.1499938964844,293.1499938964844,280.3500061035156,29567.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070422053337096,1.0,0.0,0.0,4.101193904876709,4.101221561431885,1.1223127103221486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.28125,0.0,2041.3875732421875,1895.4371337890625,0.0,3469.13427734375,1.0,1.0,0.0,3.0,1.0,0.0
12408300,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.7996004819869995,0.285352349281311,0.2593805193901062,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9990000128746032,0.6309306025505066,0.5357117056846619,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.9300013780593872,0.4503882229328155,0.315995842218399,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.8567140102386475,0.355111688375473,0.3386894166469574,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.7466206550598145,0.2317997813224792,1.0557249784469604,284.6994934082031,284.95001220703125,297.18243408203125,292.0038757324219,297.19952392578125,297.2045593261719,284.6893310546875,1.0,0.5607631206512451,0.2834949195384979,0.2834949195384979,1.0,1.0,-3.0083627700805664,0.5663366913795471,2.442026138305664,-0.1141791865229606,0.9357532262802124,0.9357532262802124,0.0,135.62045288085938,133.0,51384.6015625,0.0,2248.38818359375,1.0,280.3905334472656,283.40802001953125,295.0585632324219,298.4621276855469,293.1499938964844,293.1499938964844,280.3500061035156,29756.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135993719100952,1.0,0.0,0.0,4.100310325622559,4.100337982177734,1.1218292002013186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.64501953125,0.0,2041.763427734375,1895.4371337890625,0.0,3529.97705078125,1.0,1.0,0.0,3.0,1.0,0.0
