time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408360,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.7980858683586121,0.2843464314937591,0.2584917247295379,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.9990000128746032,0.6292855739593506,0.5368351340293884,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378479003906,0.9292643070220948,0.4504041969776153,0.3160146474838257,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381225585937,0.8555300831794739,0.3543177545070648,0.3379659950733185,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7453595995903015,0.2310083508491516,1.0523080825805664,284.63787841796875,284.95001220703125,297.174072265625,292.00152587890625,297.1895446777344,297.194091796875,284.63592529296875,1.0,0.5602625608444214,0.2843664586544037,0.2843664586544037,1.0,1.0,-3.0036885738372803,0.5674652457237244,2.436223268508911,-0.1120297089219093,0.9329999089241028,0.9329999089241028,0.0,135.7580108642578,136.0,51395.76953125,0.0,2240.753662109375,1.0,280.3552551269531,283.3554992675781,295.0310363769531,298.38055419921875,293.1499938964844,293.1499938964844,280.04998779296875,29990.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915501594543457,1.0,0.0,0.0,4.09921407699585,4.099241256713867,1.1212292747586616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.34521484375,0.0,2042.2281494140625,1895.4371337890625,0.0,3547.588134765625,1.0,1.0,0.0,3.0,1.0,0.0
12408420,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4222717285156,0.7939883470535278,0.2822619676589966,0.2567102909088135,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4215393066406,0.9990000128746032,0.6249546408653259,0.5411914587020874,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217224121094,0.92637038230896,0.4503355324268341,0.316039502620697,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4219665527344,0.852054238319397,0.3526197671890259,0.3364666998386383,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.422607421875,0.741881251335144,0.2293199151754379,1.0451987981796265,284.4217224121094,284.95001220703125,297.1571960449219,291.9967041015625,297.1707763671875,297.1747741699219,284.4198913574219,1.0,0.5599479079246521,0.2861095666885376,0.2861095666885376,1.0,1.0,-2.996462821960449,0.5703297257423401,2.426132917404175,-0.1075870469212532,0.9242034554481506,0.9242034554481506,0.0,136.72903442382812,124.0,52589.0390625,0.0,2232.861083984375,1.0,280.0552062988281,283.1272888183594,295.0250549316406,298.4482116699219,293.1499938964844,293.1499938964844,279.75,30666.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923740804195404,1.0,0.0,0.0,4.096045017242432,4.096072673797607,1.119496346291271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.7880859375,0.0,2043.559326171875,1895.4371337890625,0.0,3623.639892578125,1.0,1.0,0.0,3.0,1.0,0.0
12408480,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4222717285156,0.7939883470535278,0.2822619676589966,0.2567102909088135,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4215393066406,0.9990000128746032,0.6249546408653259,0.5411914587020874,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217224121094,0.92637038230896,0.4503355324268341,0.316039502620697,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4219665527344,0.852054238319397,0.3526197671890259,0.3364666998386383,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.422607421875,0.741881251335144,0.2293199151754379,1.0451987981796265,284.4217224121094,284.95001220703125,297.1571960449219,291.9967041015625,297.1707763671875,297.1747741699219,284.4198913574219,1.0,0.5599479079246521,0.2861095666885376,0.2861095666885376,1.0,1.0,-2.996462821960449,0.5703297257423401,2.426132917404175,-0.1075870469212532,0.9242034554481506,0.9242034554481506,0.0,136.72903442382812,124.0,52589.0390625,0.0,2232.861083984375,1.0,280.0552062988281,283.1272888183594,295.0250549316406,298.4482116699219,293.1499938964844,293.1499938964844,279.75,30666.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923740804195404,1.0,0.0,0.0,4.096045017242432,4.096072673797607,1.119496346291271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.7880859375,0.0,2043.559326171875,1895.4371337890625,0.0,3623.639892578125,1.0,1.0,0.0,3.0,1.0,0.0
12408540,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2234191894531,0.7942474484443665,0.280648797750473,0.2553064823150635,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22119140625,0.9990000128746032,0.6214489936828613,0.5377207398414612,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22174072265625,0.9285751581192015,0.4501172602176666,0.3159337937831878,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2225036621094,0.8528129458427429,0.3512610495090484,0.335228681564331,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2245178222656,0.7420663833618164,0.2279809713363647,1.0393226146697998,284.2217712402344,284.95001220703125,297.14508056640625,291.9931335449219,297.1566162109375,297.1600341796875,284.21600341796875,1.0,0.5567259192466736,0.2873465418815613,0.2873465418815613,1.0,1.0,-2.981950283050537,0.5698399543762207,2.4121103286743164,-0.1045931279659271,0.9155703783035278,0.9155703783035278,0.0,135.1728973388672,124.0,53663.984375,0.0,2199.28466796875,1.0,279.7672119140625,282.9122009277344,295.0371398925781,298.559814453125,293.1499938964844,293.1499938964844,279.75,31356.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313352704048156,1.0,0.0,0.0,4.092802047729492,4.092829704284668,1.117724423238542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.77783203125,0.0,2044.903076171875,1895.4371337890625,0.0,3693.37451171875,1.0,1.0,0.0,3.0,1.0,0.0
12408600,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.19390869140625,0.7949714660644531,0.2799782752990722,0.254653126001358,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1928405761719,0.9990000128746032,0.620224118232727,0.5349228978157043,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930847167969,0.9303305745124816,0.4500139653682709,0.3158174753189087,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1934509277344,0.8537710905075073,0.3506837487220764,0.3346400558948517,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19439697265625,0.7426699995994568,0.2274125963449478,1.036597728729248,284.193115234375,284.95001220703125,297.1401062011719,291.9916381835937,297.1507263183594,297.1538391113281,284.1902160644531,1.0,0.5548897981643677,0.2878526449203491,0.2878526449203491,1.0,1.0,-2.9736831188201904,0.5690122246742249,2.4046709537506104,-0.1035369709134101,0.91230708360672,0.91230708360672,0.0,134.05038452148438,112.0,53555.87109375,0.0,2179.10302734375,1.0,279.75518798828125,282.8885803222656,295.0179443359375,298.50836181640625,293.1499938964844,293.1499938964844,279.45001220703125,31656.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316136240959167,1.0,0.0,0.0,4.0913848876953125,4.091413021087647,1.1169506706210086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.279296875,0.0,2045.484375,1895.4371337890625,0.0,3695.9228515625,1.0,1.0,0.0,3.0,1.0,0.0
12408660,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.7999687790870667,0.2774830162525177,0.2523174285888672,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476318359375,0.9990000128746032,0.6170618534088135,0.5204246044158936,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479064941406,0.9397072792053224,0.4494065940380096,0.3153304755687713,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.8596590161323547,0.3484940826892853,0.3324833214282989,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.949462890625,0.746881902217865,0.2253390848636627,1.026729702949524,283.94793701171875,284.95001220703125,297.1227111816406,291.986328125,297.131103515625,297.1335754394531,283.9444885253906,1.0,0.5467097163200378,0.2894905507564544,0.2894905507564544,1.0,1.0,-2.9384210109710693,0.5640158653259277,2.3744051456451416,-0.1005517691373825,0.8970164656639099,0.8970164656639099,0.0,128.60118103027344,115.0,54296.078125,0.0,2090.8642578125,1.0,279.45526123046875,282.6377868652344,295.00665283203125,298.54888916015625,293.1499938964844,293.1499938964844,279.75,33070.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382240176200868,1.0,0.0,0.0,4.084702491760254,4.084730625152588,1.1133049611089518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.31298828125,0.0,2048.177734375,1895.4371337890625,0.0,3756.283935546875,1.0,1.0,0.0,3.0,1.0,0.0
12408720,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.7999687790870667,0.2774830162525177,0.2523174285888672,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476318359375,0.9990000128746032,0.6170618534088135,0.5204246044158936,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479064941406,0.9397072792053224,0.4494065940380096,0.3153304755687713,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.8596590161323547,0.3484940826892853,0.3324833214282989,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.949462890625,0.746881902217865,0.2253390848636627,1.026729702949524,283.94793701171875,284.95001220703125,297.1227111816406,291.986328125,297.131103515625,297.1335754394531,283.9444885253906,1.0,0.5467097163200378,0.2894905507564544,0.2894905507564544,1.0,1.0,-2.9384210109710693,0.5640158653259277,2.3744051456451416,-0.1005517691373825,0.8970164656639099,0.8970164656639099,0.0,128.60118103027344,115.0,54296.078125,0.0,2090.8642578125,1.0,279.45526123046875,282.6377868652344,295.00665283203125,298.54888916015625,293.1499938964844,293.1499938964844,279.75,33070.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382240176200868,1.0,0.0,0.0,4.084702491760254,4.084730625152588,1.1133049611089518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.31298828125,0.0,2048.177734375,1895.4371337890625,0.0,3756.283935546875,1.0,1.0,0.0,3.0,1.0,0.0
12408780,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10498046875,0.8032795786857605,0.2764028906822204,0.250804603099823,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.105224609375,0.9990000128746032,0.6169320344924927,0.5111053586006165,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1051940917969,0.94645094871521,0.4504756927490234,0.3155856132507324,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1051025390625,0.8635510802268982,0.3474912345409393,0.3310226500034332,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1048278808594,0.7495030164718628,0.2241662144660949,1.0194902420043943,284.10516357421875,284.95001220703125,297.10504150390625,291.9807434082031,297.1254272460937,297.1312561035156,284.10565185546875,1.0,0.5418434143066406,0.2911284267902374,0.2911284267902374,1.0,1.0,-2.9152181148529053,0.5621932744979858,2.353024959564209,-0.0975126698613166,0.8870161175727844,0.8870161175727844,0.0,125.12712860107422,118.0,52532.70703125,0.0,2034.4232177734373,1.0,279.744873046875,282.8209533691406,294.9288635253906,298.2840576171875,293.1499938964844,293.1499938964844,280.04998779296875,34163.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235759377479552,1.0,0.0,0.0,4.079504013061523,4.079532146453857,1.1104730219813064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.9013671875,0.0,2050.218017578125,1895.4371337890625,0.0,3622.122314453125,1.0,1.0,0.0,3.0,1.0,0.0
12408840,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10498046875,0.8032795786857605,0.2764028906822204,0.250804603099823,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.105224609375,0.9990000128746032,0.6169320344924927,0.5111053586006165,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1051940917969,0.94645094871521,0.4504756927490234,0.3155856132507324,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1051025390625,0.8635510802268982,0.3474912345409393,0.3310226500034332,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1048278808594,0.7495030164718628,0.2241662144660949,1.0194902420043943,284.10516357421875,284.95001220703125,297.10504150390625,291.9807434082031,297.1254272460937,297.1312561035156,284.10565185546875,1.0,0.5418434143066406,0.2911284267902374,0.2911284267902374,1.0,1.0,-2.9152181148529053,0.5621932744979858,2.353024959564209,-0.0975126698613166,0.8870161175727844,0.8870161175727844,0.0,125.12712860107422,118.0,52532.70703125,0.0,2034.4232177734373,1.0,279.744873046875,282.8209533691406,294.9288635253906,298.2840576171875,293.1499938964844,293.1499938964844,280.04998779296875,34163.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235759377479552,1.0,0.0,0.0,4.079504013061523,4.079532146453857,1.1104730219813064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.9013671875,0.0,2050.218017578125,1895.4371337890625,0.0,3622.122314453125,1.0,1.0,0.0,3.0,1.0,0.0
12408900,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2436218261719,0.8050106763839722,0.2763940095901489,0.2506011426448822,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2472839355469,0.9990000128746032,0.6176648139953613,0.5074871778488159,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.24658203125,0.9496551156044006,0.4516341090202331,0.3162133395671844,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452087402344,0.865429699420929,0.3475087285041809,0.3308348953723907,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2417297363281,0.7508457899093628,0.2240060418844223,1.0179435014724731,284.2463684082031,284.95001220703125,297.0960693359375,291.97784423828125,297.1273803710937,297.1363830566406,284.2558898925781,1.0,0.5403724908828735,0.2919473946094513,0.2919473946094513,1.0,1.0,-2.909286499023437,0.5627906322479248,2.3464958667755127,-0.0956667140126228,0.8836715221405029,0.8836715221405029,0.0,123.912353515625,118.0,51160.4375,0.0,2018.498291015625,1.0,280.009033203125,282.9867858886719,294.8952941894531,298.09783935546875,293.1499938964844,293.1499938964844,280.04998779296875,34605.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136821031570436,1.0,0.0,0.0,4.0774006843566895,4.077428817749023,1.1093283092122874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.58544921875,0.0,2051.029541015625,1895.4371337890625,0.0,3530.7431640625,1.0,1.0,0.0,3.0,1.0,0.0
12408960,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.297119140625,0.8068700432777405,0.2766452133655548,0.2507176101207733,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.9990000128746032,0.6188154816627502,0.504292368888855,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2974853515625,0.9528719782829284,0.4530985653400421,0.3171364665031433,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2973022460937,0.8673843741416931,0.3478041291236877,0.330982893705368,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.296875,0.7523175477981567,0.2240872085094452,1.0177112817764282,284.2974548339844,284.95001220703125,297.0870361328125,291.9748840332031,297.1304016113281,297.1429443359375,284.2985534667969,1.0,0.5394742488861084,0.2928858995437622,0.2928858995437622,1.0,1.0,-2.906587839126587,0.5645574331283569,2.3420302867889404,-0.0933631882071495,0.8798874020576477,0.8798874020576477,0.0,122.94261169433594,136.0,50956.6875,0.0,2009.198486328125,1.0,280.044677734375,283.030517578125,294.9173889160156,298.15545654296875,293.1499938964844,293.1499938964844,280.3500061035156,34997.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089175462722778,1.0,0.0,0.0,4.075523853302002,4.075552463531494,1.1083072877227096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.5341796875,0.0,2051.7470703125,1895.4371337890625,0.0,3486.55517578125,1.0,1.0,0.0,3.0,1.0,0.0
12409020,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121154785156,0.802839994430542,0.2775726020336151,0.2515020370483398,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130310058594,0.9990000128746032,0.6206507086753845,0.5133467316627502,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.51287841796875,0.9492211937904358,0.4565500617027282,0.3194690644741058,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51251220703125,0.8630934953689575,0.3489021360874176,0.3319435119628906,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116577148437,0.7486414313316345,0.2247204035520553,1.0202813148498535,284.5128173828125,284.95001220703125,297.0686950683594,291.9686889648437,297.1390686035156,297.1595153808594,284.515380859375,1.0,0.5445200800895691,0.2947629392147064,0.2947629392147064,1.0,1.0,-2.9254188537597656,0.5747480988502502,2.35067081451416,-0.0877672806382179,0.8757607340812683,0.8757607340812683,0.0,126.10623931884766,154.0,49714.85546875,0.0,2056.375732421875,1.0,280.3446655273437,283.2575988769531,294.9206237792969,298.0704650878906,293.1499938964844,293.1499938964844,280.6499938964844,35526.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964983224868774,1.0,0.0,0.0,4.072991847991943,4.073019981384277,1.106930426431063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.43994140625,0.0,2052.705078125,1895.4371337890625,0.0,3370.921875,1.0,1.0,0.0,3.0,1.0,0.0
12409080,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121154785156,0.802839994430542,0.2775726020336151,0.2515020370483398,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130310058594,0.9990000128746032,0.6206507086753845,0.5133467316627502,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.51287841796875,0.9492211937904358,0.4565500617027282,0.3194690644741058,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51251220703125,0.8630934953689575,0.3489021360874176,0.3319435119628906,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116577148437,0.7486414313316345,0.2247204035520553,1.0202813148498535,284.5128173828125,284.95001220703125,297.0686950683594,291.9686889648437,297.1390686035156,297.1595153808594,284.515380859375,1.0,0.5445200800895691,0.2947629392147064,0.2947629392147064,1.0,1.0,-2.9254188537597656,0.5747480988502502,2.35067081451416,-0.0877672806382179,0.8757607340812683,0.8757607340812683,0.0,126.10623931884766,154.0,49714.85546875,0.0,2056.375732421875,1.0,280.3446655273437,283.2575988769531,294.9206237792969,298.0704650878906,293.1499938964844,293.1499938964844,280.6499938964844,35526.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964983224868774,1.0,0.0,0.0,4.072991847991943,4.073019981384277,1.106930426431063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.43994140625,0.0,2052.705078125,1895.4371337890625,0.0,3370.921875,1.0,1.0,0.0,3.0,1.0,0.0
12409140,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75054931640625,0.7931544184684753,0.278950423002243,0.2528623044490814,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75177001953125,0.9990000128746032,0.6199391484260559,0.5347133874893188,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514953613281,0.9378737211227416,0.4605896472930908,0.3223435878753662,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.8530140519142151,0.3505385220050812,0.3335963785648346,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499389648437,0.7403220534324646,0.2257965207099914,1.0257651805877686,284.7514343261719,284.95001220703125,297.04998779296875,291.9621887207031,297.1499328613281,297.1790466308594,284.7547912597656,1.0,0.5546138286590576,0.2966399490833282,0.2966399490833282,1.0,1.0,-2.9647490978240967,0.5906262993812561,2.3741228580474854,-0.0808440297842025,0.8749876022338867,0.8749876022338867,0.0,133.6014862060547,157.0,48777.1875,0.0,2161.201171875,1.0,280.6446533203125,283.5019836425781,294.9265441894531,298.0118713378906,293.1499938964844,293.1499938964844,280.95001220703125,35670.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866267800331116,1.0,0.0,0.0,4.072301387786865,4.072329521179199,1.1065552598665818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.314453125,0.0,2052.964111328125,1895.4371337890625,0.0,3278.6474609375,1.0,1.0,0.0,3.0,1.0,0.0
12409200,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75054931640625,0.7931544184684753,0.278950423002243,0.2528623044490814,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75177001953125,0.9990000128746032,0.6199391484260559,0.5347133874893188,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514953613281,0.9378737211227416,0.4605896472930908,0.3223435878753662,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.8530140519142151,0.3505385220050812,0.3335963785648346,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499389648437,0.7403220534324646,0.2257965207099914,1.0257651805877686,284.7514343261719,284.95001220703125,297.04998779296875,291.9621887207031,297.1499328613281,297.1790466308594,284.7547912597656,1.0,0.5546138286590576,0.2966399490833282,0.2966399490833282,1.0,1.0,-2.9647490978240967,0.5906262993812561,2.3741228580474854,-0.0808440297842025,0.8749876022338867,0.8749876022338867,0.0,133.6014862060547,157.0,48777.1875,0.0,2161.201171875,1.0,280.6446533203125,283.5019836425781,294.9265441894531,298.0118713378906,293.1499938964844,293.1499938964844,280.95001220703125,35670.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866267800331116,1.0,0.0,0.0,4.072301387786865,4.072329521179199,1.1065552598665818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.314453125,0.0,2052.964111328125,1895.4371337890625,0.0,3278.6474609375,1.0,1.0,0.0,3.0,1.0,0.0
12409260,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7865580320358276,0.2806150913238525,0.2544741034507751,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,0.6173091530799866,0.5513843297958374,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9302873611450196,0.4650295376777649,0.3254975080490112,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8462453484535217,0.3525350987911224,0.3355860114097595,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7347482442855835,0.2271070778369903,1.03230881690979,284.9917297363281,284.95001220703125,297.028076171875,291.9543762207031,297.161865234375,297.20086669921875,284.9945983886719,1.0,0.5628892779350281,0.2976858615875244,0.2976858615875244,1.0,1.0,-3.000791311264038,0.603484034538269,2.3973071575164795,-0.0758276879787445,0.8774626851081848,0.8774626851081848,0.0,139.86050415039062,160.0,47844.81640625,0.0,2256.402099609375,1.0,280.94464111328125,283.7470703125,294.9286499023437,297.9589538574219,293.1499938964844,293.1499938964844,281.25,35424.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788158893585205,1.0,0.0,0.0,4.073480606079102,4.073508739471436,1.1071961125708183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.75341796875,0.0,2052.52099609375,1895.4371337890625,0.0,3205.482421875,1.0,1.0,0.0,3.0,1.0,0.0
12409320,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7865580320358276,0.2806150913238525,0.2544741034507751,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,0.6173091530799866,0.5513843297958374,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9302873611450196,0.4650295376777649,0.3254975080490112,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8462453484535217,0.3525350987911224,0.3355860114097595,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7347482442855835,0.2271070778369903,1.03230881690979,284.9917297363281,284.95001220703125,297.028076171875,291.9543762207031,297.161865234375,297.20086669921875,284.9945983886719,1.0,0.5628892779350281,0.2976858615875244,0.2976858615875244,1.0,1.0,-3.000791311264038,0.603484034538269,2.3973071575164795,-0.0758276879787445,0.8774626851081848,0.8774626851081848,0.0,139.86050415039062,160.0,47844.81640625,0.0,2256.402099609375,1.0,280.94464111328125,283.7470703125,294.9286499023437,297.9589538574219,293.1499938964844,293.1499938964844,281.25,35424.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788158893585205,1.0,0.0,0.0,4.073480606079102,4.073508739471436,1.1071961125708183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.75341796875,0.0,2052.52099609375,1895.4371337890625,0.0,3205.482421875,1.0,1.0,0.0,3.0,1.0,0.0
12409380,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.7822928428649902,0.2825179398059845,0.2562609314918518,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.6147549748420715,0.5641512274742126,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.9256957173347472,0.4697537720203399,0.3288318812847137,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235107421875,0.841870129108429,0.3547969758510589,0.3378002941608429,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.7311256527900696,0.2285803705453872,1.0394223928451538,285.22381591796875,284.95001220703125,297.0003662109375,291.9443359375,297.16961669921875,297.218994140625,285.2264404296875,1.0,0.5701831579208374,0.2987317442893982,0.2987317442893982,1.0,1.0,-3.033510208129883,0.6154201626777649,2.4180901050567627,-0.0711139291524887,0.8829718828201294,0.8829718828201294,0.0,144.96546936035156,163.0,46829.78515625,0.0,2341.679931640625,1.0,281.2446594238281,283.9859313964844,294.92156982421875,297.892822265625,293.1499938964844,293.1499938964844,281.54998779296875,34833.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715627789497375,1.0,0.0,0.0,4.0763092041015625,4.0763373374938965,1.1087344091720297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.70703125,0.0,2051.447509765625,1895.4371337890625,0.0,3137.47021484375,1.0,1.0,0.0,3.0,1.0,0.0
12409440,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.7822928428649902,0.2825179398059845,0.2562609314918518,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.6147549748420715,0.5641512274742126,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.9256957173347472,0.4697537720203399,0.3288318812847137,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235107421875,0.841870129108429,0.3547969758510589,0.3378002941608429,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.7311256527900696,0.2285803705453872,1.0394223928451538,285.22381591796875,284.95001220703125,297.0003662109375,291.9443359375,297.16961669921875,297.218994140625,285.2264404296875,1.0,0.5701831579208374,0.2987317442893982,0.2987317442893982,1.0,1.0,-3.033510208129883,0.6154201626777649,2.4180901050567627,-0.0711139291524887,0.8829718828201294,0.8829718828201294,0.0,144.96546936035156,163.0,46829.78515625,0.0,2341.679931640625,1.0,281.2446594238281,283.9859313964844,294.92156982421875,297.892822265625,293.1499938964844,293.1499938964844,281.54998779296875,34833.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715627789497375,1.0,0.0,0.0,4.0763092041015625,4.0763373374938965,1.1087344091720297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.70703125,0.0,2051.447509765625,1895.4371337890625,0.0,3137.47021484375,1.0,1.0,0.0,3.0,1.0,0.0
12409500,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812866210937,0.7806580662727356,0.2835280299186706,0.2571824789047241,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856811523437,0.9990000128746032,0.613650381565094,0.5696607232093811,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846130371094,0.9240401983261108,0.4721865057945251,0.3305204510688782,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.8401892781257629,0.3559928238391876,0.3389466106891632,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792419433594,0.7297303080558777,0.2293597161769867,1.0430859327316284,285.3844299316406,284.95001220703125,296.98443603515625,291.93853759765625,297.1729431152344,297.2279052734375,285.3948974609375,1.0,0.5735571384429932,0.2992546856403351,0.2992546856403351,1.0,1.0,-3.0490543842315674,0.6211839318275452,2.427870273590088,-0.0687771067023277,0.8874154090881348,0.8874154090881348,0.0,147.2571258544922,163.0,45716.9453125,0.0,2382.090087890625,1.0,281.50897216796875,284.1651306152344,294.88970947265625,297.7432556152344,293.1499938964844,293.1499938964844,281.54998779296875,34411.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653873801231384,1.0,0.0,0.0,4.078325271606445,4.078353404998779,1.109831259782368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.57861328125,0.0,2050.673828125,1895.4371337890625,0.0,3079.53955078125,1.0,1.0,0.0,3.0,1.0,0.0
12409560,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510803222656,0.7794924378395081,0.2846320867538452,0.2582198977470398,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520568847656,0.9990000128746032,0.6127541661262512,0.5744715332984924,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518127441406,0.922973930835724,0.4747313559055328,0.3323237001895904,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45147705078125,0.8389450311660767,0.3572793900966644,0.3402034342288971,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506225585937,0.7287026047706604,0.2302072942256927,1.0470950603485107,285.4517822265625,284.95001220703125,296.9672241210937,291.9322509765625,297.17657470703125,297.2376403808594,285.4542541503906,1.0,0.5768104195594788,0.2996415793895721,0.2996415793895721,1.0,1.0,-3.064583778381348,0.6265975832939148,2.437986135482788,-0.066793642938137,0.8914879560470581,0.8914879560470581,0.0,149.3524932861328,166.0,45781.93359375,0.0,2421.82568359375,1.0,281.5447692871094,284.2219543457031,294.9083251953125,297.81671142578125,293.1499938964844,293.1499938964844,281.8500061035156,33938.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639857769012451,1.0,0.0,0.0,4.080575942993164,4.080604076385498,1.1110565765193314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.21826171875,0.0,2049.80126953125,1895.4371337890625,0.0,3066.391357421875,1.0,1.0,0.0,3.0,1.0,0.0
12409620,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741027832031,0.7766796350479126,0.2869237661361694,0.2603591680526733,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6749572753906,0.9976597428321838,0.6115170121192932,0.5796553492546082,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747436523437,0.9201573729515076,0.47995525598526,0.3359991908073425,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744384765625,0.8359838724136353,0.3599405586719513,0.3427998423576355,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737060546875,0.726265549659729,0.2319909036159515,1.055531620979309,285.6747131347656,284.95001220703125,296.9289855957031,291.918212890625,297.1827697753906,297.2568054199219,285.6767883300781,1.0,0.5827996134757996,0.3004153966903686,0.3004153966903686,1.0,1.0,-3.090872287750244,0.6360704302787781,2.4548017978668213,-0.062886543571949,0.9029530882835388,0.9029530882835388,0.0,153.82395935058594,169.0,44690.625,0.0,2494.959716796875,1.0,281.8446960449219,284.4560852050781,294.8926696777344,297.7366638183594,293.1499938964844,293.1499938964844,281.54998779296875,32800.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560054302215576,1.0,0.0,0.0,4.0859808921813965,4.0860090255737305,1.1140018614241851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.55712890625,0.0,2047.668701171875,1895.4371337890625,0.0,2991.54736328125,1.0,1.0,0.0,3.0,1.0,0.0
12409680,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741027832031,0.7766796350479126,0.2869237661361694,0.2603591680526733,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6749572753906,0.9976597428321838,0.6115170121192932,0.5796553492546082,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747436523437,0.9201573729515076,0.47995525598526,0.3359991908073425,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744384765625,0.8359838724136353,0.3599405586719513,0.3427998423576355,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737060546875,0.726265549659729,0.2319909036159515,1.055531620979309,285.6747131347656,284.95001220703125,296.9289855957031,291.918212890625,297.1827697753906,297.2568054199219,285.6767883300781,1.0,0.5827996134757996,0.3004153966903686,0.3004153966903686,1.0,1.0,-3.090872287750244,0.6360704302787781,2.4548017978668213,-0.062886543571949,0.9029530882835388,0.9029530882835388,0.0,153.82395935058594,169.0,44690.625,0.0,2494.959716796875,1.0,281.8446960449219,284.4560852050781,294.8926696777344,297.7366638183594,293.1499938964844,293.1499938964844,281.54998779296875,32800.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560054302215576,1.0,0.0,0.0,4.0859808921813965,4.0860090255737305,1.1140018614241851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.55712890625,0.0,2047.668701171875,1895.4371337890625,0.0,2991.54736328125,1.0,1.0,0.0,3.0,1.0,0.0
12409740,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065612792969,0.7714622616767883,0.2877346873283386,0.2617317140102386,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.990798830986023,0.6096194386482239,0.5784056186676025,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.9144084453582764,0.483467698097229,0.3389824032783508,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063781738281,0.8309086561203003,0.3613549768924713,0.3447417616844177,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067749023437,0.7219973802566528,0.2329495251178741,1.0621092319488523,285.5062255859375,284.95001220703125,296.88604736328125,291.90234375,297.1759033203125,297.2605285644531,285.5052795410156,1.0,0.5876656770706177,0.3011891841888428,0.3011891841888428,1.0,1.0,-3.1050779819488525,0.6422202587127686,2.462857723236084,-0.059748575091362,0.9090142250061036,0.9090142250061036,0.0,159.14321899414062,172.0,46291.07421875,0.0,2550.054443359375,1.0,281.5551147460937,284.2633056640625,294.9626770019531,297.9747009277344,293.1499938964844,293.1499938964844,281.25,32172.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728235960006714,1.0,0.0,0.0,4.088951110839844,4.08897876739502,1.1156218988617184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.34423828125,0.0,2046.4747314453125,1895.4371337890625,0.0,3149.295654296875,1.0,1.0,0.0,3.0,1.0,0.0
12409800,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065612792969,0.7714622616767883,0.2877346873283386,0.2617317140102386,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.990798830986023,0.6096194386482239,0.5784056186676025,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.9144084453582764,0.483467698097229,0.3389824032783508,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063781738281,0.8309086561203003,0.3613549768924713,0.3447417616844177,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067749023437,0.7219973802566528,0.2329495251178741,1.0621092319488523,285.5062255859375,284.95001220703125,296.88604736328125,291.90234375,297.1759033203125,297.2605285644531,285.5052795410156,1.0,0.5876656770706177,0.3011891841888428,0.3011891841888428,1.0,1.0,-3.1050779819488525,0.6422202587127686,2.462857723236084,-0.059748575091362,0.9090142250061036,0.9090142250061036,0.0,159.14321899414062,172.0,46291.07421875,0.0,2550.054443359375,1.0,281.5551147460937,284.2633056640625,294.9626770019531,297.9747009277344,293.1499938964844,293.1499938964844,281.25,32172.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728235960006714,1.0,0.0,0.0,4.088951110839844,4.08897876739502,1.1156218988617184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.34423828125,0.0,2046.4747314453125,1895.4371337890625,0.0,3149.295654296875,1.0,1.0,0.0,3.0,1.0,0.0
12409860,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7640120387077332,0.2870843708515167,0.2616294324398041,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074951171875,0.98179429769516,0.6065210700035095,0.5759731531143188,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076171875,0.9064984917640686,0.4854459762573242,0.340729683637619,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.8239538669586182,0.3613954186439514,0.3452812731266022,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30841064453125,0.7158179879188538,0.2328451871871948,1.0637784004211426,285.3076477050781,284.95001220703125,296.8387451171875,291.8847961425781,297.1571960449219,297.25018310546875,285.30615234375,1.0,0.5911372303962708,0.3020277023315429,0.3020277023315429,1.0,1.0,-3.106800079345703,0.6450846791267395,2.4617154598236084,-0.057056114077568,0.9121660590171814,0.9121660590171814,0.0,164.9013671875,175.0,47755.34765625,0.0,2583.865966796875,1.0,281.2552490234375,284.0486755371094,294.950439453125,298.073486328125,293.1499938964844,293.1499938964844,280.95001220703125,31847.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893799781799316,1.0,0.0,0.0,4.090487957000732,4.090515613555908,1.1164607940372662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.9345703125,0.0,2045.8505859375,1895.4371337890625,0.0,3304.40869140625,1.0,1.0,0.0,3.0,1.0,0.0
12409920,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7640120387077332,0.2870843708515167,0.2616294324398041,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074951171875,0.98179429769516,0.6065210700035095,0.5759731531143188,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076171875,0.9064984917640686,0.4854459762573242,0.340729683637619,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.8239538669586182,0.3613954186439514,0.3452812731266022,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30841064453125,0.7158179879188538,0.2328451871871948,1.0637784004211426,285.3076477050781,284.95001220703125,296.8387451171875,291.8847961425781,297.1571960449219,297.25018310546875,285.30615234375,1.0,0.5911372303962708,0.3020277023315429,0.3020277023315429,1.0,1.0,-3.106800079345703,0.6450846791267395,2.4617154598236084,-0.057056114077568,0.9121660590171814,0.9121660590171814,0.0,164.9013671875,175.0,47755.34765625,0.0,2583.865966796875,1.0,281.2552490234375,284.0486755371094,294.950439453125,298.073486328125,293.1499938964844,293.1499938964844,280.95001220703125,31847.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893799781799316,1.0,0.0,0.0,4.090487957000732,4.090515613555908,1.1164607940372662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.9345703125,0.0,2045.8505859375,1895.4371337890625,0.0,3304.40869140625,1.0,1.0,0.0,3.0,1.0,0.0
12409980,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.756412923336029,0.2857021987438202,0.2607429325580597,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.9720636606216432,0.6027120351791382,0.5727805495262146,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.8990671038627625,0.4866690039634704,0.3418546020984649,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8167736530303955,0.3606400489807129,0.344958484172821,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.7089736461639404,0.2320470809936523,1.061964750289917,285.0989685058594,284.95001220703125,296.7874755859375,291.8656311035156,297.13287353515625,297.23370361328125,285.0971374511719,1.0,0.5934118032455444,0.3028662204742431,0.3028662204742431,1.0,1.0,-3.1006882190704346,0.6457704305648804,2.454917907714844,-0.0548414327204227,0.9124615788459778,0.9124615788459778,0.0,170.32081604003906,178.0,49086.25,0.0,2600.6923828125,1.0,280.95526123046875,283.82666015625,294.91845703125,298.1283264160156,293.1499938964844,293.1499938964844,280.6499938964844,31786.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026687145233154,1.0,0.0,0.0,4.090774059295654,4.090802192687988,1.1166171134391334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.41015625,0.0,2045.73388671875,1895.4371337890625,0.0,3428.447998046875,1.0,1.0,0.0,3.0,1.0,0.0
12410040,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.756412923336029,0.2857021987438202,0.2607429325580597,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.9720636606216432,0.6027120351791382,0.5727805495262146,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.8990671038627625,0.4866690039634704,0.3418546020984649,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8167736530303955,0.3606400489807129,0.344958484172821,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.7089736461639404,0.2320470809936523,1.061964750289917,285.0989685058594,284.95001220703125,296.7874755859375,291.8656311035156,297.13287353515625,297.23370361328125,285.0971374511719,1.0,0.5934118032455444,0.3028662204742431,0.3028662204742431,1.0,1.0,-3.1006882190704346,0.6457704305648804,2.454917907714844,-0.0548414327204227,0.9124615788459778,0.9124615788459778,0.0,170.32081604003906,178.0,49086.25,0.0,2600.6923828125,1.0,280.95526123046875,283.82666015625,294.91845703125,298.1283264160156,293.1499938964844,293.1499938964844,280.6499938964844,31786.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026687145233154,1.0,0.0,0.0,4.090774059295654,4.090802192687988,1.1166171134391334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.41015625,0.0,2045.73388671875,1895.4371337890625,0.0,3428.447998046875,1.0,1.0,0.0,3.0,1.0,0.0
12410100,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7528892755508423,0.2848660051822662,0.2601606547832489,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9672595858573914,0.6006482839584351,0.5710417628288269,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8957269191741943,0.4871194660663605,0.3423081040382385,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8133492469787598,0.3600817024707794,0.3446139097213745,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.705549955368042,0.2314806580543518,1.0602256059646606,284.9449157714844,284.95001220703125,296.7604675292969,291.8554992675781,297.1197509765625,297.2246398925781,284.93524169921875,1.0,0.5941988229751587,0.3032854795455932,0.3032854795455932,1.0,1.0,-3.095940589904785,0.6456376910209656,2.450303077697754,-0.0538478232920169,0.91094571352005,0.91094571352005,0.0,172.78286743164062,178.0,50304.29296875,0.0,2604.48828125,1.0,280.69073486328125,283.6522521972656,294.926513671875,298.2649841308594,293.1499938964844,293.1499938964844,280.6499938964844,31864.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106876254081726,1.0,0.0,0.0,4.0904059410095215,4.090433597564697,1.1164161151100416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.63037109375,0.0,2045.884033203125,1895.4371337890625,0.0,3502.984375,1.0,1.0,0.0,3.0,1.0,0.0
12410160,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7492925524711609,0.283901572227478,0.2594172656536102,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.962211012840271,0.5984273552894592,0.5690877437591553,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8922984600067139,0.4874226450920105,0.3426088392734527,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8097665309906006,0.3593804538249969,0.3440943956375122,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7019940614700317,0.2307907342910766,1.0578159093856812,284.8832397460937,284.95001220703125,296.73260498046875,291.84503173828125,297.10565185546875,297.21453857421875,284.88116455078125,1.0,0.5947601795196533,0.3038758337497711,0.3038758337497711,1.0,1.0,-3.089540719985962,0.6454949378967285,2.4440455436706543,-0.0524888038635253,0.9098305106163024,0.9098305106163024,0.0,175.21847534179688,181.0,50312.53125,0.0,2604.924560546875,1.0,280.6552734375,283.5993347167969,294.8872985839844,298.1738586425781,293.1499938964844,293.1499938964844,280.3500061035156,31993.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136894941329956,1.0,0.0,0.0,4.089798450469971,4.0898261070251465,1.1160846042912451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.19677734375,0.0,2046.131103515625,1895.4371337890625,0.0,3530.811767578125,1.0,1.0,0.0,3.0,1.0,0.0
