time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410220,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6626892089844,0.7426862120628357,0.281823992729187,0.2578032314777374,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617736816406,0.9524039030075072,0.5937756299972534,0.5650184154510498,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619567871094,0.8861110210418701,0.4878245592117309,0.3430939614772796,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623229980469,0.8028572797775269,0.3577520549297333,0.342845618724823,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.6952555775642395,0.2292148619890213,1.052043318748474,284.6620178222656,284.95001220703125,296.6744689941406,291.8230895996094,297.076416015625,297.1937561035156,284.6597595214844,1.0,0.5954137444496155,0.3050565421581268,0.3050565421581268,1.0,1.0,-3.0748543739318848,0.6447250247001648,2.430129289627075,-0.0498544089496135,0.9042118787765504,0.9042118787765504,0.0,179.65101623535156,184.0,51449.57421875,0.0,2599.826416015625,1.0,280.3552551269531,283.36773681640625,294.8587341308594,298.2165832519531,293.1499938964844,293.1499938964844,280.04998779296875,32486.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233677387237548,1.0,0.0,0.0,4.087465763092041,4.087493896484375,1.114811766456114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.6640625,0.0,2047.07373046875,1895.4371337890625,0.0,3620.204833984375,1.0,1.0,0.0,3.0,1.0,0.0
12410280,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6626892089844,0.7426862120628357,0.281823992729187,0.2578032314777374,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617736816406,0.9524039030075072,0.5937756299972534,0.5650184154510498,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619567871094,0.8861110210418701,0.4878245592117309,0.3430939614772796,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623229980469,0.8028572797775269,0.3577520549297333,0.342845618724823,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.6952555775642395,0.2292148619890213,1.052043318748474,284.6620178222656,284.95001220703125,296.6744689941406,291.8230895996094,297.076416015625,297.1937561035156,284.6597595214844,1.0,0.5954137444496155,0.3050565421581268,0.3050565421581268,1.0,1.0,-3.0748543739318848,0.6447250247001648,2.430129289627075,-0.0498544089496135,0.9042118787765504,0.9042118787765504,0.0,179.65101623535156,184.0,51449.57421875,0.0,2599.826416015625,1.0,280.3552551269531,283.36773681640625,294.8587341308594,298.2165832519531,293.1499938964844,293.1499938964844,280.04998779296875,32486.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233677387237548,1.0,0.0,0.0,4.087465763092041,4.087493896484375,1.114811766456114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.6640625,0.0,2047.07373046875,1895.4371337890625,0.0,3620.204833984375,1.0,1.0,0.0,3.0,1.0,0.0
12410340,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4371032714844,0.7365033626556396,0.2795553505420685,0.2559965550899505,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.9426780343055724,0.5888112187385559,0.5606354475021362,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4363098144531,0.8803810477256775,0.4879319667816162,0.3433598279953003,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366760253906,0.7961905002593994,0.3558281362056732,0.3412938117980957,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375305175781,0.6887426972389221,0.227399468421936,1.0450760126113892,284.4363708496094,284.95001220703125,296.61346435546875,291.7999572753906,297.0461120605469,297.17236328125,284.4339904785156,1.0,0.5955477952957153,0.3062372505664825,0.3062372505664825,1.0,1.0,-3.0574944019317627,0.643173336982727,2.414321184158325,-0.0474125482141971,0.8955538272857666,0.8955538272857666,0.0,183.72511291503903,187.0,52507.47265625,0.0,2587.735107421875,1.0,280.0552673339844,283.1327209472656,294.8312072753906,298.2559814453125,293.1499938964844,293.1499938964844,280.3500061035156,33306.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932156503200531,1.0,0.0,0.0,4.083581924438477,4.0836100578308105,1.112694235416711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.4423828125,0.0,2048.62158203125,1895.4371337890625,0.0,3700.89208984375,1.0,1.0,0.0,3.0,1.0,0.0
12410400,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4371032714844,0.7365033626556396,0.2795553505420685,0.2559965550899505,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.9426780343055724,0.5888112187385559,0.5606354475021362,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4363098144531,0.8803810477256775,0.4879319667816162,0.3433598279953003,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366760253906,0.7961905002593994,0.3558281362056732,0.3412938117980957,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375305175781,0.6887426972389221,0.227399468421936,1.0450760126113892,284.4363708496094,284.95001220703125,296.61346435546875,291.7999572753906,297.0461120605469,297.17236328125,284.4339904785156,1.0,0.5955477952957153,0.3062372505664825,0.3062372505664825,1.0,1.0,-3.0574944019317627,0.643173336982727,2.414321184158325,-0.0474125482141971,0.8955538272857666,0.8955538272857666,0.0,183.72511291503903,187.0,52507.47265625,0.0,2587.735107421875,1.0,280.0552673339844,283.1327209472656,294.8312072753906,298.2559814453125,293.1499938964844,293.1499938964844,280.3500061035156,33306.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932156503200531,1.0,0.0,0.0,4.083581924438477,4.0836100578308105,1.112694235416711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.4423828125,0.0,2048.62158203125,1895.4371337890625,0.0,3700.89208984375,1.0,1.0,0.0,3.0,1.0,0.0
12410460,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.7325484156608582,0.2786718308925628,0.2548872530460357,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029663085937,0.935777485370636,0.5856987237930298,0.5572322010993958,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029052734375,0.8772979974746704,0.4897745549678802,0.3443088829517364,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6027526855469,0.7918217182159424,0.3550598323345184,0.3402900099754333,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023864746094,0.6842871308326721,0.2263831496238708,1.0397272109985352,284.6028747558594,284.95001220703125,296.5499267578125,291.7757568359375,297.0282592773437,297.16778564453125,284.60369873046875,1.0,0.5956907868385315,0.30755615234375,0.30755615234375,1.0,1.0,-3.0455551147460938,0.6435114741325378,2.4020438194274902,-0.044501144438982,0.8922671675682068,0.8922671675682068,0.0,186.5001373291016,190.0,50895.90625,0.0,2579.330810546875,1.0,280.3448791503906,283.3228759765625,294.7324523925781,297.9842529296875,293.1499938964844,293.1499938964844,280.6499938964844,33695.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192129969596864,1.0,0.0,0.0,4.081732273101807,4.081760406494141,1.111686515287147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.0361328125,0.0,2049.349365234375,1895.4371337890625,0.0,3581.8935546875,1.0,1.0,0.0,3.0,1.0,0.0
12410520,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.7325484156608582,0.2786718308925628,0.2548872530460357,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029663085937,0.935777485370636,0.5856987237930298,0.5572322010993958,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029052734375,0.8772979974746704,0.4897745549678802,0.3443088829517364,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6027526855469,0.7918217182159424,0.3550598323345184,0.3402900099754333,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023864746094,0.6842871308326721,0.2263831496238708,1.0397272109985352,284.6028747558594,284.95001220703125,296.5499267578125,291.7757568359375,297.0282592773437,297.16778564453125,284.60369873046875,1.0,0.5956907868385315,0.30755615234375,0.30755615234375,1.0,1.0,-3.0455551147460938,0.6435114741325378,2.4020438194274902,-0.044501144438982,0.8922671675682068,0.8922671675682068,0.0,186.5001373291016,190.0,50895.90625,0.0,2579.330810546875,1.0,280.3448791503906,283.3228759765625,294.7324523925781,297.9842529296875,293.1499938964844,293.1499938964844,280.6499938964844,33695.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192129969596864,1.0,0.0,0.0,4.081732273101807,4.081760406494141,1.111686515287147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.0361328125,0.0,2049.349365234375,1895.4371337890625,0.0,3581.8935546875,1.0,1.0,0.0,3.0,1.0,0.0
12410580,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.7314736843109131,0.2790986895561218,0.2550872564315796,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.9327733516693116,0.5843624472618103,0.5557010769844055,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.8775339722633362,0.493187814950943,0.3464988470077514,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.7905592918395996,0.3556049764156341,0.3405956923961639,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.6828068494796753,0.226441204547882,1.0391706228256226,284.7998046875,284.95001220703125,296.4842529296875,291.7506103515625,297.0216064453125,297.1783447265625,284.8011779785156,1.0,0.5966635942459106,0.308875024318695,0.308875024318695,1.0,1.0,-3.046272993087769,0.6474375128746033,2.3988356590271,-0.0407683514058589,0.8918707370758057,0.8918707370758057,0.0,187.9345245361328,193.0,49436.359375,0.0,2588.141845703125,1.0,280.64471435546875,283.5367736816406,294.69952392578125,297.8419494628906,293.1499938964844,293.1499938964844,280.95001220703125,33775.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057751893997192,1.0,0.0,0.0,4.081353664398193,4.081381797790527,1.11148028736352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.2939453125,0.0,2049.49755859375,1895.4371337890625,0.0,3457.355224609375,1.0,1.0,0.0,3.0,1.0,0.0
12410640,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.7314736843109131,0.2790986895561218,0.2550872564315796,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.9327733516693116,0.5843624472618103,0.5557010769844055,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.8775339722633362,0.493187814950943,0.3464988470077514,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.7905592918395996,0.3556049764156341,0.3405956923961639,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.6828068494796753,0.226441204547882,1.0391706228256226,284.7998046875,284.95001220703125,296.4842529296875,291.7506103515625,297.0216064453125,297.1783447265625,284.8011779785156,1.0,0.5966635942459106,0.308875024318695,0.308875024318695,1.0,1.0,-3.046272993087769,0.6474375128746033,2.3988356590271,-0.0407683514058589,0.8918707370758057,0.8918707370758057,0.0,187.9345245361328,193.0,49436.359375,0.0,2588.141845703125,1.0,280.64471435546875,283.5367736816406,294.69952392578125,297.8419494628906,293.1499938964844,293.1499938964844,280.95001220703125,33775.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057751893997192,1.0,0.0,0.0,4.081353664398193,4.081381797790527,1.11148028736352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.2939453125,0.0,2049.49755859375,1895.4371337890625,0.0,3457.355224609375,1.0,1.0,0.0,3.0,1.0,0.0
12410700,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7312950491905212,0.2795611619949341,0.2554279565811157,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.931727647781372,0.5840279459953308,0.5552793145179749,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8780242800712585,0.4951825737953186,0.3478085994720459,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7903318405151367,0.3561556339263916,0.341034859418869,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6825189590454102,0.2267312407493591,1.040150165557861,284.9484558105469,284.95001220703125,296.4507141113281,291.7377014160156,297.01971435546875,297.1856384277344,284.9579162597656,1.0,0.5974703431129456,0.3095344603061676,0.3095344603061676,1.0,1.0,-3.0494515895843506,0.6502043008804321,2.399247169494629,-0.0386997982859611,0.8932871222496033,0.8932871222496033,0.0,188.6060028076172,193.0,48163.7734375,0.0,2597.709716796875,1.0,280.9090576171875,283.70751953125,294.6650085449219,297.674072265625,293.1499938964844,293.1499938964844,280.95001220703125,33695.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974108695983887,1.0,0.0,0.0,4.081735134124756,4.08176326751709,1.1116879932160373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.44775390625,0.0,2049.34814453125,1895.4371337890625,0.0,3379.437744140625,1.0,1.0,0.0,3.0,1.0,0.0
12410760,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7314260005950928,0.2801938652992248,0.2559710741043091,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9310763478279114,0.5839121341705322,0.5551378726959229,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.878848135471344,0.4973722994327545,0.3493089079856872,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7904300689697266,0.3568840026855469,0.3416852355003357,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6825738549232483,0.2271861732006073,1.0419917106628418,285.0054626464844,284.95001220703125,296.4167785644531,291.7246398925781,297.0189819335937,297.19464111328125,285.0071105957031,1.0,0.5985041856765747,0.310086727142334,0.310086727142334,1.0,1.0,-3.054730176925659,0.653290867805481,2.4014391899108887,-0.0367823094129562,0.8942797780036926,0.8942797780036926,0.0,189.21368408203125,196.0,48089.890625,0.0,2611.001708984375,1.0,280.9447937011719,283.7569580078125,294.6806030273437,297.7352905273437,293.1499938964844,293.1499938964844,281.25,33560.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942007422447205,1.0,0.0,0.0,4.082374095916748,4.082402229309082,1.1120361023131409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.62548828125,0.0,2049.09765625,1895.4371337890625,0.0,3349.46923828125,1.0,1.0,0.0,3.0,1.0,0.0
12410820,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152099609375,0.731711208820343,0.2816876471042633,0.2572637796401977,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159423828125,0.9297142624855042,0.5840049982070923,0.5551444888114929,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.88043612241745,0.5020464062690735,0.3524950444698334,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21551513671875,0.790649950504303,0.3586158156394958,0.3432547748088836,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.6828351020812988,0.2283803969621658,1.0470553636550903,285.2157592773437,284.95001220703125,296.3478698730469,291.697998046875,297.0184020996094,297.2139892578125,285.21759033203125,1.0,0.6010770797729492,0.3111912906169891,0.3111912906169891,1.0,1.0,-3.06809139251709,0.6602412462234497,2.4078502655029297,-0.0327678434550762,0.8995261788368225,0.8995261788368225,0.0,190.72560119628903,199.0,46818.26171875,0.0,2644.692626953125,1.0,281.2447204589844,283.9805603027344,294.6602478027344,297.63543701171875,293.1499938964844,293.1499938964844,281.54998779296875,33062.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839215636253357,1.0,0.0,0.0,4.084741115570068,4.084769248962402,1.1133259931739303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.53662109375,0.0,2048.16259765625,1895.4371337890625,0.0,3253.320068359375,1.0,1.0,0.0,3.0,1.0,0.0
12410880,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152099609375,0.731711208820343,0.2816876471042633,0.2572637796401977,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159423828125,0.9297142624855042,0.5840049982070923,0.5551444888114929,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.88043612241745,0.5020464062690735,0.3524950444698334,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21551513671875,0.790649950504303,0.3586158156394958,0.3432547748088836,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.6828351020812988,0.2283803969621658,1.0470553636550903,285.2157592773437,284.95001220703125,296.3478698730469,291.697998046875,297.0184020996094,297.2139892578125,285.21759033203125,1.0,0.6010770797729492,0.3111912906169891,0.3111912906169891,1.0,1.0,-3.06809139251709,0.6602412462234497,2.4078502655029297,-0.0327678434550762,0.8995261788368225,0.8995261788368225,0.0,190.72560119628903,199.0,46818.26171875,0.0,2644.692626953125,1.0,281.2447204589844,283.9805603027344,294.6602478027344,297.63543701171875,293.1499938964844,293.1499938964844,281.54998779296875,33062.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839215636253357,1.0,0.0,0.0,4.084741115570068,4.084769248962402,1.1133259931739303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.53662109375,0.0,2048.16259765625,1895.4371337890625,0.0,3253.320068359375,1.0,1.0,0.0,3.0,1.0,0.0
12410940,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.428466796875,0.732106626033783,0.2834568917751312,0.2588282823562622,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42926025390625,0.9284257292747498,0.584505021572113,0.5555611252784729,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.8820805549621582,0.5071001648902893,0.355961799621582,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288024902344,0.79097980260849,0.3606692850589752,0.3451566696166992,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281005859375,0.6833238005638123,0.2298940420150756,1.0536938905715942,285.4290466308594,284.95001220703125,296.2779235839844,291.6708374023437,297.0186462402344,297.2347106933594,285.4310302734375,1.0,0.6042333245277405,0.3122958540916443,0.3122958540916443,1.0,1.0,-3.084904193878174,0.668205738067627,2.416698455810547,-0.0284984596073627,0.907638430595398,0.907638430595398,0.0,192.52761840820312,202.0,45596.7734375,0.0,2686.927490234375,1.0,281.54473876953125,284.20660400390625,294.6364440917969,297.5360107421875,293.1499938964844,293.1499938964844,281.25,32306.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742544054985046,1.0,0.0,0.0,4.088318347930908,4.088346481323242,1.115276972996071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.03515625,0.0,2046.730224609375,1895.4371337890625,0.0,3162.71484375,1.0,1.0,0.0,3.0,1.0,0.0
12411000,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.428466796875,0.732106626033783,0.2834568917751312,0.2588282823562622,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42926025390625,0.9284257292747498,0.584505021572113,0.5555611252784729,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.8820805549621582,0.5071001648902893,0.355961799621582,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288024902344,0.79097980260849,0.3606692850589752,0.3451566696166992,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281005859375,0.6833238005638123,0.2298940420150756,1.0536938905715942,285.4290466308594,284.95001220703125,296.2779235839844,291.6708374023437,297.0186462402344,297.2347106933594,285.4310302734375,1.0,0.6042333245277405,0.3122958540916443,0.3122958540916443,1.0,1.0,-3.084904193878174,0.668205738067627,2.416698455810547,-0.0284984596073627,0.907638430595398,0.907638430595398,0.0,192.52761840820312,202.0,45596.7734375,0.0,2686.927490234375,1.0,281.54473876953125,284.20660400390625,294.6364440917969,297.5360107421875,293.1499938964844,293.1499938964844,281.25,32306.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742544054985046,1.0,0.0,0.0,4.088318347930908,4.088346481323242,1.115276972996071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.03515625,0.0,2046.730224609375,1895.4371337890625,0.0,3162.71484375,1.0,1.0,0.0,3.0,1.0,0.0
12411060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989807128906,0.7318947911262512,0.2839164137840271,0.2595587074756622,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959289550781,0.9271230101585388,0.5841492414474487,0.5556468963623047,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.88242506980896,0.5091849565505981,0.3577110171318054,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29766845703125,0.7907086610794067,0.36137855052948,0.3461098670959472,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.6832259297370911,0.230473980307579,1.0572344064712524,285.29669189453125,284.95001220703125,296.2401428222656,291.6561279296875,297.0142822265625,297.2401428222656,285.2894592285156,1.0,0.6060420870780945,0.3127075731754303,0.3127075731754303,1.0,1.0,-3.093400478363037,0.6718482971191406,2.4215521812438965,-0.0266107842326164,0.908890426158905,0.908890426158905,0.0,193.8638916015625,202.0,46996.140625,0.0,2710.663330078125,1.0,281.2840881347656,284.0483093261719,294.7088623046875,297.7878723144531,293.1499938964844,293.1499938964844,281.25,32119.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843510150909424,1.0,0.0,0.0,4.089200973510742,4.089229106903076,1.115758436753822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.36865234375,0.0,2046.3734130859373,1895.4371337890625,0.0,3257.341796875,1.0,1.0,0.0,3.0,1.0,0.0
12411120,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.7306578159332275,0.2838380038738251,0.2597211301326751,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.9245542287826538,0.5832523703575134,0.5550878643989563,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25567626953125,0.8814816474914551,0.5104504227638245,0.3587777018547058,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.7893705368041992,0.3615694940090179,0.3465178608894348,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563171386719,0.6821442246437073,0.2306664288043975,1.0589933395385742,285.2557373046875,284.95001220703125,296.207275390625,291.643310546875,297.0063781738281,297.239501953125,285.2546691894531,1.0,0.6074435114860535,0.3130646049976349,0.3130646049976349,1.0,1.0,-3.096820116043091,0.6738484501838684,2.422971725463867,-0.025241108611226,0.9103289842605592,0.9103289842605592,0.0,195.62823486328125,205.0,47133.6171875,0.0,2726.7216796875,1.0,281.25494384765625,284.011962890625,294.6979064941406,297.76171875,293.1499938964844,293.1499938964844,280.95001220703125,32009.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898555040359497,1.0,0.0,0.0,4.089720726013184,4.089748382568359,1.1160420854139377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.0185546875,0.0,2046.16259765625,1895.4371337890625,0.0,3308.85595703125,1.0,1.0,0.0,3.0,1.0,0.0
12411180,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7264733910560608,0.2828003168106079,0.2592198252677917,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9171289205551147,0.5802600979804993,0.5527935028076172,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8778054714202881,0.512240469455719,0.3603621423244476,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.784887969493866,0.3611160516738891,0.3465437293052673,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6782562732696533,0.23038050532341,1.0596325397491455,285.05322265625,284.95001220703125,296.13629150390625,291.61553955078125,296.9826965332031,297.22955322265625,285.05157470703125,1.0,0.6098543405532837,0.3138333857059479,0.3138333857059479,1.0,1.0,-3.096177101135254,0.6758564710617065,2.420320510864258,-0.0228699594736099,0.9100621342658995,0.9100621342658995,0.0,200.13429260253903,208.0,48526.06640625,0.0,2749.225341796875,1.0,280.95526123046875,283.7944030761719,294.6777038574219,297.8483581542969,293.1499938964844,293.1499938964844,280.6499938964844,32000.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057043194770812,1.0,0.0,0.0,4.089766025543213,4.089793682098389,1.116066755457723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.5859375,0.0,2046.144287109375,1895.4371337890625,0.0,3456.696044921875,1.0,1.0,0.0,3.0,1.0,0.0
12411240,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7264733910560608,0.2828003168106079,0.2592198252677917,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9171289205551147,0.5802600979804993,0.5527935028076172,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8778054714202881,0.512240469455719,0.3603621423244476,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.784887969493866,0.3611160516738891,0.3465437293052673,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6782562732696533,0.23038050532341,1.0596325397491455,285.05322265625,284.95001220703125,296.13629150390625,291.61553955078125,296.9826965332031,297.22955322265625,285.05157470703125,1.0,0.6098543405532837,0.3138333857059479,0.3138333857059479,1.0,1.0,-3.096177101135254,0.6758564710617065,2.420320510864258,-0.0228699594736099,0.9100621342658995,0.9100621342658995,0.0,200.13429260253903,208.0,48526.06640625,0.0,2749.225341796875,1.0,280.95526123046875,283.7944030761719,294.6777038574219,297.8483581542969,293.1499938964844,293.1499938964844,280.6499938964844,32000.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057043194770812,1.0,0.0,0.0,4.089766025543213,4.089793682098389,1.116066755457723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.5859375,0.0,2046.144287109375,1895.4371337890625,0.0,3456.696044921875,1.0,1.0,0.0,3.0,1.0,0.0
12411300,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7240533232688904,0.2820146679878235,0.2587040960788727,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9131362438201904,0.578434944152832,0.5513099431991577,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.87567538022995,0.5128496885299683,0.3609442114830017,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7823109030723572,0.3605913817882538,0.3462537825107574,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6759386658668518,0.2299741357564926,1.0586990118026731,284.9009094238281,284.95001220703125,296.1007995605469,291.6015930175781,296.9690246582031,297.2222595214844,284.8913269042969,1.0,0.6107433438301086,0.3142177760601043,0.3142177760601043,1.0,1.0,-3.0930066108703613,0.6760393381118774,2.416967391967773,-0.0218989886343479,0.908270299434662,0.908270299434662,0.0,202.44903564453125,208.0,49762.0,0.0,2755.137451171875,1.0,280.6907653808594,283.6212463378906,294.6825561523437,297.98541259765625,293.1499938964844,293.1499938964844,280.6499938964844,32105.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147719144821168,1.0,0.0,0.0,4.089269161224365,4.089296817779541,1.1157954986629193e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.693359375,0.0,2046.345947265625,1895.4371337890625,0.0,3540.83447265625,1.0,1.0,0.0,3.0,1.0,0.0
12411360,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7212327718734741,0.2810958921909332,0.2579986453056335,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9087485074996948,0.5764244794845581,0.5495607852935791,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8731123805046082,0.5132945775985718,0.3613420724868774,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7793195843696594,0.3598971366882324,0.345750093460083,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6732123494148254,0.2294143736362457,1.0569342374801636,284.8598327636719,284.95001220703125,296.0653686523437,291.5876770019531,296.8291015625,297.2128295898437,284.8617248535156,1.0,0.6113210320472717,0.45137420296669,0.45137420296669,0.800000011920929,1.0,-3.087815523147583,1.0459661483764648,2.041849374771118,0.3489296734333038,0.9071704745292664,0.9071704745292664,0.0,205.05897521972656,211.0,50712.765625,0.0,2756.556396484375,1.0,280.6552734375,283.6136474609375,294.6407775878906,297.9112854003906,293.1499938964844,293.1499938964844,280.3500061035156,32249.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188364148139954,1.0,0.0,0.0,4.08858585357666,4.088613510131836,1.11542271952203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.796875,0.0,2046.622314453125,1895.4371337890625,0.0,3578.416259765625,1.0,1.0,0.0,3.0,1.0,0.0
12411420,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.7167181968688965,0.2794659733772278,0.2566468417644501,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442321777344,0.9020703434944152,0.5726196765899658,0.546109139919281,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.8695491552352905,0.514413058757782,0.3621968924999237,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.7746515274047852,0.3585724830627441,0.3446556031703949,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.6688334345817566,0.2282724529504776,1.0526509284973145,284.74395751953125,284.95001220703125,295.99481201171875,291.5599060058594,296.4508972167969,297.19775390625,284.7470703125,1.0,0.6122164130210876,0.7256870865821838,0.7256870865821838,0.4000000059604645,1.0,-3.076601028442383,1.9325871467590328,1.1440138816833496,1.2367300987243652,0.9033187031745912,0.9033187031745912,0.0,209.04676818847656,214.0,54660.11328125,0.0,2755.6025390625,1.0,280.3552551269531,283.5416564941406,294.6387634277344,298.1177062988281,293.1499938964844,293.1499938964844,280.04998779296875,32605.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936814308166504,1.0,0.0,0.0,4.086906433105469,4.0869340896606445,1.1145065172968316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.25,0.0,2047.29833984375,1895.4371337890625,0.0,3743.4384765625,1.0,1.0,0.0,3.0,1.0,0.0
12411480,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.7167181968688965,0.2794659733772278,0.2566468417644501,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442321777344,0.9020703434944152,0.5726196765899658,0.546109139919281,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.8695491552352905,0.514413058757782,0.3621968924999237,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.7746515274047852,0.3585724830627441,0.3446556031703949,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.6688334345817566,0.2282724529504776,1.0526509284973145,284.74395751953125,284.95001220703125,295.99481201171875,291.5599060058594,296.4508972167969,297.19775390625,284.7470703125,1.0,0.6122164130210876,0.7256870865821838,0.7256870865821838,0.4000000059604645,1.0,-3.076601028442383,1.9325871467590328,1.1440138816833496,1.2367300987243652,0.9033187031745912,0.9033187031745912,0.0,209.04676818847656,214.0,54660.11328125,0.0,2755.6025390625,1.0,280.3552551269531,283.5416564941406,294.6387634277344,298.1177062988281,293.1499938964844,293.1499938964844,280.04998779296875,32605.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936814308166504,1.0,0.0,0.0,4.086906433105469,4.0869340896606445,1.1145065172968316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.25,0.0,2047.29833984375,1895.4371337890625,0.0,3743.4384765625,1.0,1.0,0.0,3.0,1.0,0.0
12411540,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.7136152982711792,0.2781252264976501,0.2554758191108703,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.8975372910499573,0.5691614151000977,0.5428810715675354,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803894042969,0.8678188323974609,0.5158519744873047,0.3632068932056427,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794738769531,0.7716050744056702,0.3574514091014862,0.3436459898948669,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.6658613085746765,0.2272584289312362,1.048409938812256,284.6801147460937,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.1876220703125,284.6844482421875,1.0,0.6132331490516663,1.0,1.0,0.0,1.0,-3.066239356994629,3.066203355789185,3.588162871892564e-05,2.3689188957214355,0.8989287614822388,0.8989287614822388,0.0,211.9451446533203,217.0,59679.71484375,0.0,2756.3818359375,1.0,280.0552978515625,283.5429992675781,294.6474914550781,298.4286193847656,293.1499938964844,293.1499938964844,280.3500061035156,33037.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962348461151123,1.0,0.0,0.0,4.084856033325195,4.084883689880371,1.1133885209346772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.357421875,0.0,2048.116943359375,1895.4371337890625,0.0,3973.4921875,1.0,1.0,0.0,3.0,1.0,0.0
12411600,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.7136152982711792,0.2781252264976501,0.2554758191108703,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.8975372910499573,0.5691614151000977,0.5428810715675354,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803894042969,0.8678188323974609,0.5158519744873047,0.3632068932056427,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794738769531,0.7716050744056702,0.3574514091014862,0.3436459898948669,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.6658613085746765,0.2272584289312362,1.048409938812256,284.6801147460937,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.1876220703125,284.6844482421875,1.0,0.6132331490516663,1.0,1.0,0.0,1.0,-3.066239356994629,3.066203355789185,3.588162871892564e-05,2.3689188957214355,0.8989287614822388,0.8989287614822388,0.0,211.9451446533203,217.0,59679.71484375,0.0,2756.3818359375,1.0,280.0552978515625,283.5429992675781,294.6474914550781,298.4286193847656,293.1499938964844,293.1499938964844,280.3500061035156,33037.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962348461151123,1.0,0.0,0.0,4.084856033325195,4.084883689880371,1.1133885209346772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.357421875,0.0,2048.116943359375,1895.4371337890625,0.0,3973.4921875,1.0,1.0,0.0,3.0,1.0,0.0
12411660,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.711918294429779,0.2779342234134674,0.2551213800907135,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.8949986696243286,0.5680205225944519,0.5415322780609131,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.8668037056922913,0.5173366665840149,0.3640261888504028,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.769889771938324,0.3573132157325744,0.3433512151241302,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.6642084121704102,0.2270275801420211,1.0469368696212769,284.8306579589844,284.95001220703125,295.8881530761719,291.51776123046875,295.889404296875,297.18878173828125,284.8377685546875,1.0,0.6137583255767822,1.0,1.0,0.0,1.0,-3.0630412101745605,3.0630335807800293,7.544714208052028e-06,2.366415500640869,0.8995233178138733,0.8995233178138733,0.0,213.54454040527344,217.0,58329.51953125,0.0,2758.408203125,1.0,280.3158569335937,283.7113342285156,294.5686950683594,298.2332763671875,293.1499938964844,293.1499938964844,280.3500061035156,33025.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647231698036194,1.0,0.0,0.0,4.0849127769470215,4.084940910339356,1.113419671128213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.71484375,0.0,2048.09423828125,1895.4371337890625,0.0,3994.574951171875,1.0,1.0,0.0,3.0,1.0,0.0
12411720,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.71124267578125,0.2780575752258301,0.2551774680614471,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8936948180198669,0.5674148201942444,0.5408771634101868,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8667858839035034,0.5189758539199829,0.3651098906993866,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.769179105758667,0.3574881851673126,0.3434486091136932,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6634925603866577,0.2270656079053878,1.046851396560669,284.86749267578125,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.193359375,284.86822509765625,1.0,0.6143826842308044,1.0,1.0,0.0,1.0,-3.063632011413574,3.063624382019043,7.547541372332489e-06,2.3668417930603027,0.8994274735450745,0.8994274735450745,0.0,214.48846435546875,220.0,58163.08203125,0.0,2764.51611328125,1.0,280.34490966796875,283.7456359863281,294.5429992675781,298.2440185546875,293.1499938964844,293.1499938964844,280.6499938964844,33007.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673437476158142,1.0,0.0,0.0,4.08499813079834,4.085025787353516,1.1134660553580034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.2626953125,0.0,2048.060302734375,1895.4371337890625,0.0,4017.77197265625,1.0,1.0,0.0,3.0,1.0,0.0
12411780,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7106152772903442,0.2788100242614746,0.2557531595230102,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8917792439460754,0.5667744278907776,0.5401208996772766,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8675589561462402,0.5230990648269653,0.3678655624389648,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7684903740882874,0.3584128618240356,0.3441979587078094,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.662833571434021,0.2276367396116256,1.048920512199402,285.0580444335937,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2076416015625,285.0591125488281,1.0,0.6161961555480957,1.0,1.0,0.0,1.0,-3.0701074600219727,3.0700998306274414,7.579468274343526e-06,2.3718392848968506,0.9024381041526794,0.9024381041526794,0.0,216.23699951171875,223.0,56667.96875,0.0,2786.531494140625,1.0,280.64471435546875,283.9565124511719,294.4698181152344,298.0634155273437,293.1499938964844,293.1499938964844,280.3500061035156,32743.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624763131141664,1.0,0.0,0.0,4.086251258850098,4.086278915405273,1.1141493132527105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.224609375,0.0,2047.5606689453125,1895.4371337890625,0.0,3974.629150390625,1.0,1.0,0.0,3.0,1.0,0.0
12411840,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7106152772903442,0.2788100242614746,0.2557531595230102,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8917792439460754,0.5667744278907776,0.5401208996772766,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8675589561462402,0.5230990648269653,0.3678655624389648,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7684903740882874,0.3584128618240356,0.3441979587078094,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.662833571434021,0.2276367396116256,1.048920512199402,285.0580444335937,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2076416015625,285.0591125488281,1.0,0.6161961555480957,1.0,1.0,0.0,1.0,-3.0701074600219727,3.0700998306274414,7.579468274343526e-06,2.3718392848968506,0.9024381041526794,0.9024381041526794,0.0,216.23699951171875,223.0,56667.96875,0.0,2786.531494140625,1.0,280.64471435546875,283.9565124511719,294.4698181152344,298.0634155273437,293.1499938964844,293.1499938964844,280.3500061035156,32743.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624763131141664,1.0,0.0,0.0,4.086251258850098,4.086278915405273,1.1141493132527105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.224609375,0.0,2047.5606689453125,1895.4371337890625,0.0,3974.629150390625,1.0,1.0,0.0,3.0,1.0,0.0
12411900,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7102078199386597,0.2788674235343933,0.2560676634311676,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8906949162483215,0.5660341382026672,0.5397760272026062,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8677951693534851,0.5246854424476624,0.3692370653152466,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7680782675743103,0.3586427569389343,0.3446477651596069,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.6625095009803772,0.2278229296207428,1.050484299659729,284.9217224121094,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2107849121094,284.9125671386719,1.0,0.61728435754776,1.0,1.0,0.0,1.0,-3.074147701263428,3.0741400718688965,7.599692708026851e-06,2.375070333480835,0.9009609818458556,0.9009609818458556,0.0,217.3046112060547,223.0,57904.546875,0.0,2800.17626953125,1.0,280.38946533203125,283.7976379394531,294.5135803222656,298.283447265625,293.1499938964844,293.1499938964844,280.3500061035156,32812.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703154563903807,1.0,0.0,0.0,4.08592414855957,4.085951805114746,1.1139708249174871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.90576171875,0.0,2047.6915283203125,1895.4371337890625,0.0,4043.986572265625,1.0,1.0,0.0,3.0,1.0,0.0
12411960,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.708747148513794,0.2784427404403686,0.255924254655838,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8885022401809692,0.5646942257881165,0.5388097167015076,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8669328093528748,0.5256819725036621,0.3701325356960296,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7667268514633179,0.3584442138671875,0.3446930348873138,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.6613611578941345,0.2277108877897262,1.050862431526184,284.8639221191406,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2085266113281,284.862060546875,1.0,0.6182442307472229,1.0,1.0,0.0,1.0,-3.074408054351806,3.0744004249572754,7.601270681334427e-06,2.37539291381836,0.8997594714164734,0.8997594714164734,0.0,219.0006866455078,226.0,57941.9765625,0.0,2809.584228515625,1.0,280.3550109863281,283.748291015625,294.493408203125,298.2305908203125,293.1499938964844,293.1499938964844,280.04998779296875,32958.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743419885635376,1.0,0.0,0.0,4.085233688354492,4.085261821746826,1.1135945214846288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.482421875,0.0,2047.9666748046875,1895.4371337890625,0.0,4079.35009765625,1.0,1.0,0.0,3.0,1.0,0.0
12412020,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446228027344,0.7042957544326782,0.2768494188785553,0.2548778653144836,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.8826525211334229,0.5610449314117432,0.535862147808075,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.643798828125,0.8637973070144653,0.5267881751060486,0.3712259531021118,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64422607421875,0.7626976370811462,0.3572621047496795,0.3439997732639313,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64501953125,0.6578094959259033,0.2268721014261245,1.048861026763916,284.6439514160156,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.19512939453125,284.64166259765625,1.0,0.61968594789505,1.0,1.0,0.0,1.0,-3.067692995071411,3.06768536567688,7.568476576125249e-06,2.370361566543579,0.8939141631126404,0.8939141631126404,0.0,223.1211853027344,229.0,59101.30859375,0.0,2817.73193359375,1.0,280.0552978515625,283.51922607421875,294.4674377441406,298.291259765625,293.1499938964844,293.1499938964844,280.3500061035156,33512.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849795699119568,1.0,0.0,0.0,4.08260440826416,4.082632541656494,1.1121614988951478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.59619140625,0.0,2049.007080078125,1895.4371337890625,0.0,4171.85546875,1.0,1.0,0.0,3.0,1.0,0.0
