time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412080,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446228027344,0.7042957544326782,0.2768494188785553,0.2548778653144836,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.8826525211334229,0.5610449314117432,0.535862147808075,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.643798828125,0.8637973070144653,0.5267881751060486,0.3712259531021118,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64422607421875,0.7626976370811462,0.3572621047496795,0.3439997732639313,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64501953125,0.6578094959259033,0.2268721014261245,1.048861026763916,284.6439514160156,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.19512939453125,284.64166259765625,1.0,0.61968594789505,1.0,1.0,0.0,1.0,-3.067692995071411,3.06768536567688,7.568476576125249e-06,2.370361566543579,0.8939141631126404,0.8939141631126404,0.0,223.1211853027344,229.0,59101.30859375,0.0,2817.73193359375,1.0,280.0552978515625,283.51922607421875,294.4674377441406,298.291259765625,293.1499938964844,293.1499938964844,280.3500061035156,33512.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849795699119568,1.0,0.0,0.0,4.08260440826416,4.082632541656494,1.1121614988951478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.59619140625,0.0,2049.007080078125,1895.4371337890625,0.0,4171.85546875,1.0,1.0,0.0,3.0,1.0,0.0
12412140,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.700807511806488,0.2762360870838165,0.2540930211544037,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.877911388874054,0.5586597323417664,0.5332650542259216,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.8617860674858093,0.5293141603469849,0.3726882040500641,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.759488046169281,0.3567961752414703,0.3433744311332702,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.6548717617988586,0.2264268547296524,1.046510934829712,284.8088073730469,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1942138671875,284.8094787597656,1.0,0.6208415031433105,1.0,1.0,0.0,1.0,-3.061793565750122,3.061785936355591,7.539142643508967e-06,2.3656976222991943,0.8933686017990112,0.8933686017990112,0.0,226.44032287597656,232.0,57503.05859375,0.0,2823.301025390625,1.0,280.3448791503906,283.7094421386719,294.3731689453125,298.025390625,293.1499938964844,293.1499938964844,280.6499938964844,33616.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748823046684264,1.0,0.0,0.0,4.082108020782471,4.082135677337647,1.111891037908208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.671875,0.0,2049.2021484375,1895.4371337890625,0.0,4084.0810546875,1.0,1.0,0.0,3.0,1.0,0.0
12412200,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.700807511806488,0.2762360870838165,0.2540930211544037,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.877911388874054,0.5586597323417664,0.5332650542259216,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.8617860674858093,0.5293141603469849,0.3726882040500641,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.759488046169281,0.3567961752414703,0.3433744311332702,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.6548717617988586,0.2264268547296524,1.046510934829712,284.8088073730469,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1942138671875,284.8094787597656,1.0,0.6208415031433105,1.0,1.0,0.0,1.0,-3.061793565750122,3.061785936355591,7.539142643508967e-06,2.3656976222991943,0.8933686017990112,0.8933686017990112,0.0,226.44032287597656,232.0,57503.05859375,0.0,2823.301025390625,1.0,280.3448791503906,283.7094421386719,294.3731689453125,298.025390625,293.1499938964844,293.1499938964844,280.6499938964844,33616.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748823046684264,1.0,0.0,0.0,4.082108020782471,4.082135677337647,1.111891037908208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.671875,0.0,2049.2021484375,1895.4371337890625,0.0,4084.0810546875,1.0,1.0,0.0,3.0,1.0,0.0
12412260,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6997362971305847,0.276746541261673,0.2544182240962982,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8756667375564575,0.5577754378318787,0.5322235822677612,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8621745705604553,0.5332778692245483,0.3752909898757934,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7584205865859985,0.3574340045452118,0.3438245952129364,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6539075970649719,0.2268286794424057,1.0477898120880127,284.9994506835937,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2065734863281,285.00054931640625,1.0,0.6225292086601257,1.0,1.0,0.0,1.0,-3.066129446029663,3.066122055053711,7.5603929872158915e-06,2.3689980506896973,0.8955965042114258,0.8955965042114258,0.0,228.4641571044922,235.0,56006.62109375,0.0,2842.576416015625,1.0,280.64471435546875,283.9203491210937,294.3402709960937,297.88153076171875,293.1499938964844,293.1499938964844,280.95001220703125,33421.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963733732700348,1.0,0.0,0.0,4.08303689956665,4.083065032958984,1.1123971717097447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.1279296875,0.0,2048.8369140625,1895.4371337890625,0.0,3985.798095703125,1.0,1.0,0.0,3.0,1.0,0.0
12412320,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6997362971305847,0.276746541261673,0.2544182240962982,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8756667375564575,0.5577754378318787,0.5322235822677612,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8621745705604553,0.5332778692245483,0.3752909898757934,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7584205865859985,0.3574340045452118,0.3438245952129364,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6539075970649719,0.2268286794424057,1.0477898120880127,284.9994506835937,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2065734863281,285.00054931640625,1.0,0.6225292086601257,1.0,1.0,0.0,1.0,-3.066129446029663,3.066122055053711,7.5603929872158915e-06,2.3689980506896973,0.8955965042114258,0.8955965042114258,0.0,228.4641571044922,235.0,56006.62109375,0.0,2842.576416015625,1.0,280.64471435546875,283.9203491210937,294.3402709960937,297.88153076171875,293.1499938964844,293.1499938964844,280.95001220703125,33421.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963733732700348,1.0,0.0,0.0,4.08303689956665,4.083065032958984,1.1123971717097447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.1279296875,0.0,2048.8369140625,1895.4371337890625,0.0,3985.798095703125,1.0,1.0,0.0,3.0,1.0,0.0
12412380,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.69962078332901,0.2778223752975464,0.2553180754184723,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.8743626475334167,0.5576501488685608,0.5320053100585938,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.8634247183799744,0.5379275679588318,0.3784450888633728,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.7582314014434814,0.3587006032466888,0.344938576221466,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.195556640625,0.653864324092865,0.2277910709381103,1.0517784357070925,285.1962280273437,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2234191894531,285.1975402832031,1.0,0.624841570854187,1.0,1.0,0.0,1.0,-3.0768685340881348,3.0768609046936035,7.613455636601429e-06,2.3772995471954346,0.9004934430122375,0.9004934430122375,0.0,230.23638916015625,238.0,54588.31640625,0.0,2873.505615234375,1.0,280.9447326660156,284.1353759765625,294.3219909667969,297.7702941894531,293.1499938964844,293.1499938964844,281.25,32959.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535403251647948,1.0,0.0,0.0,4.085225582122803,4.0852532386779785,1.11358997401112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.34228515625,0.0,2047.969970703125,1895.4371337890625,0.0,3894.799560546875,1.0,1.0,0.0,3.0,1.0,0.0
12412440,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.69962078332901,0.2778223752975464,0.2553180754184723,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.8743626475334167,0.5576501488685608,0.5320053100585938,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.8634247183799744,0.5379275679588318,0.3784450888633728,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.7582314014434814,0.3587006032466888,0.344938576221466,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.195556640625,0.653864324092865,0.2277910709381103,1.0517784357070925,285.1962280273437,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2234191894531,285.1975402832031,1.0,0.624841570854187,1.0,1.0,0.0,1.0,-3.0768685340881348,3.0768609046936035,7.613455636601429e-06,2.3772995471954346,0.9004934430122375,0.9004934430122375,0.0,230.23638916015625,238.0,54588.31640625,0.0,2873.505615234375,1.0,280.9447326660156,284.1353759765625,294.3219909667969,297.7702941894531,293.1499938964844,293.1499938964844,281.25,32959.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535403251647948,1.0,0.0,0.0,4.085225582122803,4.0852532386779785,1.11358997401112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.34228515625,0.0,2047.969970703125,1895.4371337890625,0.0,3894.799560546875,1.0,1.0,0.0,3.0,1.0,0.0
12412500,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395690917969,0.6996479630470276,0.2784818708896637,0.2558748126029968,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.8737701177597046,0.5577459335327148,0.5320382714271545,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.8640906810760498,0.5403985977172852,0.3801105916500091,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412780761719,0.7582131028175354,0.3594710230827331,0.3456274569034576,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378601074219,0.6539586782455444,0.2284064590930938,1.0544089078903198,285.34246826171875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.232421875,285.3515930175781,1.0,0.6261978149414062,1.0,1.0,0.0,1.0,-3.083568572998047,3.0835607051849365,7.646691301488318e-06,2.382493734359741,0.9045141935348512,0.9045141935348512,0.0,231.20620727539065,238.0,53298.87109375,0.0,2892.1806640625,1.0,281.20916748046875,284.3046569824219,294.2902526855469,297.6048583984375,293.1499938964844,293.1499938964844,281.25,32627.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946462333202362,1.0,0.0,0.0,4.086799621582031,4.086827754974365,1.1144484233227558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.51708984375,0.0,2047.341064453125,1895.4371337890625,0.0,3831.03662109375,1.0,1.0,0.0,3.0,1.0,0.0
12412560,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.699898362159729,0.2792572379112243,0.2565757930278778,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8733904361724854,0.5579925775527954,0.532271683216095,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964233398437,0.8649671673774719,0.5430161356925964,0.381930261850357,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.758385181427002,0.3603623211383819,0.3464645445346832,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.6542460918426514,0.2291294932365417,1.0576114654541016,285.3963317871094,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.2424621582031,285.3977355957031,1.0,0.6277034282684326,1.0,1.0,0.0,1.0,-3.091733694076538,3.091726064682007,7.68727022659732e-06,2.388814687728882,0.9080805778503418,0.9080805778503418,0.0,232.1237945556641,241.0,53214.98828125,0.0,2913.640625,1.0,281.2448425292969,284.3525390625,294.3050842285156,297.6665344238281,293.1499938964844,293.1499938964844,280.95001220703125,32257.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439224600791932,1.0,0.0,0.0,4.0885515213012695,4.088579177856445,1.115403961193806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.74072265625,0.0,2046.63623046875,1895.4371337890625,0.0,3808.049560546875,1.0,1.0,0.0,3.0,1.0,0.0
12412620,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.6985470652580261,0.2793481647968292,0.2572015225887298,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.8707666993141174,0.5566771626472473,0.5317143797874451,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.8647964596748352,0.546306312084198,0.3847255110740661,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.7571573853492737,0.36089888215065,0.3474819958209991,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.6534695029258728,0.2297495454549789,1.0622239112854004,285.2120666503906,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.2453918457031,285.2105712890625,1.0,0.6306126117706299,1.0,1.0,0.0,1.0,-3.101963520050049,3.1019558906555176,7.738803105894476e-06,2.396958351135254,0.9101081490516664,0.9101081490516664,0.0,235.240951538086,244.0,54631.234375,0.0,2951.057373046875,1.0,280.955078125,284.1508483886719,294.3619384765625,297.8811340332031,293.1499938964844,293.1499938964844,280.6499938964844,32021.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560396671295166,1.0,0.0,0.0,4.089663982391357,4.089691638946533,1.1160111625940772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.490234375,0.0,2046.1856689453125,1895.4371337890625,0.0,3917.205322265625,1.0,1.0,0.0,3.0,1.0,0.0
12412680,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.6985470652580261,0.2793481647968292,0.2572015225887298,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.8707666993141174,0.5566771626472473,0.5317143797874451,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.8647964596748352,0.546306312084198,0.3847255110740661,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.7571573853492737,0.36089888215065,0.3474819958209991,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.6534695029258728,0.2297495454549789,1.0622239112854004,285.2120666503906,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.2453918457031,285.2105712890625,1.0,0.6306126117706299,1.0,1.0,0.0,1.0,-3.101963520050049,3.1019558906555176,7.738803105894476e-06,2.396958351135254,0.9101081490516664,0.9101081490516664,0.0,235.240951538086,244.0,54631.234375,0.0,2951.057373046875,1.0,280.955078125,284.1508483886719,294.3619384765625,297.8811340332031,293.1499938964844,293.1499938964844,280.6499938964844,32021.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560396671295166,1.0,0.0,0.0,4.089663982391357,4.089691638946533,1.1160111625940772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.490234375,0.0,2046.1856689453125,1895.4371337890625,0.0,3917.205322265625,1.0,1.0,0.0,3.0,1.0,0.0
12412740,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.694614827632904,0.278073102235794,0.256474107503891,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8657198548316956,0.553708016872406,0.5294254422187805,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8621886372566223,0.5480055809020996,0.3862485587596893,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7537419199943542,0.3601095974445343,0.3471856713294983,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6506321430206299,0.229331225156784,1.0622522830963137,285.001953125,284.95001220703125,295.3500061035156,291.3069763183594,295.3507080078125,297.2331848144531,285.00006103515625,1.0,0.6327462792396545,1.0,1.0,0.0,1.0,-3.0998592376708984,3.099851369857788,7.728674972895533e-06,2.395484685897827,0.909101903438568,0.909101903438568,0.0,239.6980438232422,247.0,55940.31640625,0.0,2970.290283203125,1.0,280.6552429199219,283.92828369140625,294.351806640625,297.9697570800781,293.1499938964844,293.1499938964844,280.3500061035156,32080.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680157899856568,1.0,0.0,0.0,4.0893874168396,4.089415073394775,1.1158600727867451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.453125,0.0,2046.2979736328125,1895.4371337890625,0.0,4023.708984375,1.0,1.0,0.0,3.0,1.0,0.0
12412800,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.694614827632904,0.278073102235794,0.256474107503891,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8657198548316956,0.553708016872406,0.5294254422187805,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8621886372566223,0.5480055809020996,0.3862485587596893,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7537419199943542,0.3601095974445343,0.3471856713294983,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6506321430206299,0.229331225156784,1.0622522830963137,285.001953125,284.95001220703125,295.3500061035156,291.3069763183594,295.3507080078125,297.2331848144531,285.00006103515625,1.0,0.6327462792396545,1.0,1.0,0.0,1.0,-3.0998592376708984,3.099851369857788,7.728674972895533e-06,2.395484685897827,0.909101903438568,0.909101903438568,0.0,239.6980438232422,247.0,55940.31640625,0.0,2970.290283203125,1.0,280.6552429199219,283.92828369140625,294.351806640625,297.9697570800781,293.1499938964844,293.1499938964844,280.3500061035156,32080.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680157899856568,1.0,0.0,0.0,4.0893874168396,4.089415073394775,1.1158600727867451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.453125,0.0,2046.2979736328125,1895.4371337890625,0.0,4023.708984375,1.0,1.0,0.0,3.0,1.0,0.0
12412860,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861022949219,0.6898313164710999,0.2762007713317871,0.255094051361084,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.8599879145622253,0.5499199628829956,0.5262370705604553,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.8588840365409851,0.5489553213119507,0.3871626853942871,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.749588668346405,0.3585704267024994,0.3460888266563415,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.646971583366394,0.228242427110672,1.0589866638183594,284.7854919433594,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.21417236328125,284.783447265625,1.0,0.6340665817260742,1.0,1.0,0.0,1.0,-3.09022855758667,3.0902209281921387,7.680887392780278e-06,2.3881092071533203,0.9051597714424132,0.9051597714424132,0.0,244.305892944336,250.0,57162.078125,-0.0,2974.760009765625,1.0,280.3552551269531,283.7012023925781,294.3304748535156,298.02740478515625,293.1499938964844,293.1499938964844,280.04998779296875,32416.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776870608329772,1.0,0.0,0.0,4.087796688079834,4.08782434463501,1.1149920737807406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.333984375,0.0,2046.940673828125,1895.4371337890625,0.0,4108.5859375,1.0,1.0,0.0,3.0,1.0,0.0
12412920,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861022949219,0.6898313164710999,0.2762007713317871,0.255094051361084,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.8599879145622253,0.5499199628829956,0.5262370705604553,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.8588840365409851,0.5489553213119507,0.3871626853942871,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.749588668346405,0.3585704267024994,0.3460888266563415,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.646971583366394,0.228242427110672,1.0589866638183594,284.7854919433594,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.21417236328125,284.783447265625,1.0,0.6340665817260742,1.0,1.0,0.0,1.0,-3.09022855758667,3.0902209281921387,7.680887392780278e-06,2.3881092071533203,0.9051597714424132,0.9051597714424132,0.0,244.305892944336,250.0,57162.078125,-0.0,2974.760009765625,1.0,280.3552551269531,283.7012023925781,294.3304748535156,298.02740478515625,293.1499938964844,293.1499938964844,280.04998779296875,32416.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776870608329772,1.0,0.0,0.0,4.087796688079834,4.08782434463501,1.1149920737807406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.333984375,0.0,2046.940673828125,1895.4371337890625,0.0,4108.5859375,1.0,1.0,0.0,3.0,1.0,0.0
12412980,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5669860839844,0.6848803162574768,0.2740007638931274,0.25337815284729,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.8542349934577942,0.5456658005714417,0.5225462913513184,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.8555118441581726,0.5494532585144043,0.3877246379852295,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56658935546875,0.7453005313873291,0.3565805554389953,0.3445087075233459,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.6430656313896179,0.22672800719738,1.0535681247711182,284.5663452148437,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.1932373046875,284.5642395019531,1.0,0.634718120098114,1.0,1.0,0.0,1.0,-3.0759947299957275,3.0759871006011963,7.610311968164751e-06,2.377117395401001,0.8982753157615662,0.8982753157615662,0.0,248.66310119628903,253.0,58331.7109375,-0.0,2968.4013671875,1.0,280.0552673339844,283.47222900390625,294.3149108886719,298.0845031738281,293.1499938964844,293.1499938964844,280.3500061035156,33054.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857747554779052,1.0,0.0,0.0,4.084777355194092,4.084805488586426,1.113345774683694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.1640625,0.0,2048.148193359375,1895.4371337890625,0.0,4178.71435546875,1.0,1.0,0.0,3.0,1.0,0.0
12413040,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5669860839844,0.6848803162574768,0.2740007638931274,0.25337815284729,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.8542349934577942,0.5456658005714417,0.5225462913513184,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.8555118441581726,0.5494532585144043,0.3877246379852295,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56658935546875,0.7453005313873291,0.3565805554389953,0.3445087075233459,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.6430656313896179,0.22672800719738,1.0535681247711182,284.5663452148437,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.1932373046875,284.5642395019531,1.0,0.634718120098114,1.0,1.0,0.0,1.0,-3.0759947299957275,3.0759871006011963,7.610311968164751e-06,2.377117395401001,0.8982753157615662,0.8982753157615662,0.0,248.66310119628903,253.0,58331.7109375,-0.0,2968.4013671875,1.0,280.0552673339844,283.47222900390625,294.3149108886719,298.0845031738281,293.1499938964844,293.1499938964844,280.3500061035156,33054.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857747554779052,1.0,0.0,0.0,4.084777355194092,4.084805488586426,1.113345774683694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.1640625,0.0,2048.148193359375,1895.4371337890625,0.0,4178.71435546875,1.0,1.0,0.0,3.0,1.0,0.0
12413100,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6882629394531,0.6827379465103149,0.2733121216297149,0.2525922060012817,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.8517299890518188,0.5440618991851807,0.5207928419113159,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8541949391365051,0.5503082871437073,0.3880985081195831,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898803710937,0.7434383630752563,0.3559082150459289,0.3437381088733673,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.686767578125,0.641328752040863,0.2261574864387512,1.05073082447052,284.69097900390625,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.1882629394531,284.69921875,1.0,0.6349067687988281,1.0,1.0,0.0,1.0,-3.069045305252075,3.069037675857544,7.575707513751695e-06,2.3716394901275635,0.8977199196815491,0.8977199196815491,0.0,250.5027313232422,253.0,56965.64453125,-0.0,2963.8017578125,1.0,280.3104858398437,283.6240539550781,294.2440490722656,297.82275390625,293.1499938964844,293.1499938964844,280.3500061035156,33187.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781914949417114,1.0,0.0,0.0,4.084148406982422,4.084176540374756,1.1130030088679632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.6044921875,0.0,2048.3974609375,1895.4371337890625,0.0,4112.9833984375,1.0,1.0,0.0,3.0,1.0,0.0
12413160,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.6816043853759766,0.2731123268604278,0.2522864937782287,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.8501995205879211,0.5430892705917358,0.5196946263313293,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.8538818359375,0.5518154501914978,0.3890047967433929,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.742408275604248,0.3556970357894897,0.3434106707572937,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.64033442735672,0.2259259968996048,1.0492857694625854,284.7379455566406,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.1897277832031,284.73895263671875,1.0,0.635255753993988,1.0,1.0,0.0,1.0,-3.0663063526153564,3.066298723220825,7.561906841146992e-06,2.369403600692749,0.8968249559402466,0.8968249559402466,0.0,251.69064331054688,256.0,56803.4609375,-0.0,2964.418212890625,1.0,280.3450012207031,283.6668701171875,294.24224853515625,297.84185791015625,293.1499938964844,293.1499938964844,280.6499938964844,33249.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738735556602478,1.0,0.0,0.0,4.0838541984558105,4.0838823318481445,1.1128427104267755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.3828125,0.0,2048.513916015625,1895.4371337890625,0.0,4075.2451171875,1.0,1.0,0.0,3.0,1.0,0.0
12413220,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.6807697415351868,0.2734878063201904,0.2524557411670685,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.848493754863739,0.5421833992004395,0.5185900926589966,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.854582667350769,0.5558121204376221,0.3915959894657135,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7415802478790283,0.3561103045940399,0.3436018824577331,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.6395473480224609,0.2261566668748855,1.04957115650177,284.9383544921875,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2017822265625,284.9398803710937,1.0,0.6365118026733398,1.0,1.0,0.0,1.0,-3.068857192993164,3.068849802017212,7.574109986308031e-06,2.3712141513824463,0.8983001112937927,0.8983001112937927,0.0,253.35205078125,244.0,55416.4375,-0.0,2978.35498046875,1.0,280.64471435546875,283.8842468261719,294.2341613769531,297.7286071777344,293.1499938964844,293.1499938964844,280.95001220703125,33136.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615700840950012,1.0,0.0,0.0,4.084388256072998,4.084415912628174,1.1131335213576676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.88671875,0.0,2048.302734375,1895.4371337890625,0.0,3966.569091796875,1.0,1.0,0.0,3.0,1.0,0.0
12413280,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.6807697415351868,0.2734878063201904,0.2524557411670685,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.848493754863739,0.5421833992004395,0.5185900926589966,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.854582667350769,0.5558121204376221,0.3915959894657135,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7415802478790283,0.3561103045940399,0.3436018824577331,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.6395473480224609,0.2261566668748855,1.04957115650177,284.9383544921875,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2017822265625,284.9398803710937,1.0,0.6365118026733398,1.0,1.0,0.0,1.0,-3.068857192993164,3.068849802017212,7.574109986308031e-06,2.3712141513824463,0.8983001112937927,0.8983001112937927,0.0,253.35205078125,244.0,55416.4375,-0.0,2978.35498046875,1.0,280.64471435546875,283.8842468261719,294.2341613769531,297.7286071777344,293.1499938964844,293.1499938964844,280.95001220703125,33136.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615700840950012,1.0,0.0,0.0,4.084388256072998,4.084415912628174,1.1131335213576676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.88671875,0.0,2048.302734375,1895.4371337890625,0.0,3966.569091796875,1.0,1.0,0.0,3.0,1.0,0.0
12413340,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.6848894357681274,0.2745017409324646,0.2530291080474853,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.8522886037826538,0.5421375632286072,0.5181524753570557,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.860879123210907,0.5605981945991516,0.394625723361969,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7455015182495117,0.3572658002376556,0.3443147540092468,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.6430324912071228,0.2270670235157013,1.0519100427627563,285.145263671875,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.220458984375,285.14697265625,1.0,0.6342471241950989,1.0,1.0,0.0,1.0,-3.0763285160064697,3.0763208866119385,7.610871307406342e-06,2.376919269561768,0.9025869965553284,0.9025869965553284,0.0,248.12673950195312,232.0,54103.859375,-0.0,2966.302978515625,1.0,280.9447326660156,284.1058654785156,294.2414855957031,297.6499938964844,293.1499938964844,293.1499938964844,280.6499938964844,32745.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506561756134032,1.0,0.0,0.0,4.086239814758301,4.086267471313477,1.1141430604766356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.28564453125,0.0,2047.5653076171875,1895.4371337890625,0.0,3868.87158203125,1.0,1.0,0.0,3.0,1.0,0.0
12413400,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.6848894357681274,0.2745017409324646,0.2530291080474853,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.8522886037826538,0.5421375632286072,0.5181524753570557,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.860879123210907,0.5605981945991516,0.394625723361969,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7455015182495117,0.3572658002376556,0.3443147540092468,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.6430324912071228,0.2270670235157013,1.0519100427627563,285.145263671875,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.220458984375,285.14697265625,1.0,0.6342471241950989,1.0,1.0,0.0,1.0,-3.0763285160064697,3.0763208866119385,7.610871307406342e-06,2.376919269561768,0.9025869965553284,0.9025869965553284,0.0,248.12673950195312,232.0,54103.859375,-0.0,2966.302978515625,1.0,280.9447326660156,284.1058654785156,294.2414855957031,297.6499938964844,293.1499938964844,293.1499938964844,280.6499938964844,32745.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506561756134032,1.0,0.0,0.0,4.086239814758301,4.086267471313477,1.1141430604766356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.28564453125,0.0,2047.5653076171875,1895.4371337890625,0.0,3868.87158203125,1.0,1.0,0.0,3.0,1.0,0.0
12413460,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.6903247833251953,0.2744133770465851,0.2530321180820465,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.857837975025177,0.540679395198822,0.5169848203659058,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.8689602017402649,0.5637056231498718,0.3969671130180359,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7509798407554626,0.357512503862381,0.3445906639099121,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.6479893326759338,0.2274757772684097,1.0533474683761597,284.96746826171875,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.22332763671875,284.9662475585937,1.0,0.6302231550216675,1.0,1.0,0.0,1.0,-3.079820156097412,3.079812526702881,7.628424555150559e-06,2.379728317260742,0.9013963341712952,0.9013963341712952,0.0,240.23301696777344,220.0,55566.33984375,-0.0,2931.9833984375,1.0,280.65509033203125,283.9082336425781,294.3225402832031,297.8924255371094,293.1499938964844,293.1499938964844,280.3500061035156,32815.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617725014686584,1.0,0.0,0.0,4.08590841293335,4.085936069488525,1.1139622984046582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.0654296875,0.0,2047.69775390625,1895.4371337890625,0.0,3968.37060546875,1.0,1.0,0.0,3.0,1.0,0.0
12413520,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.6903247833251953,0.2744133770465851,0.2530321180820465,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.857837975025177,0.540679395198822,0.5169848203659058,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.8689602017402649,0.5637056231498718,0.3969671130180359,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7509798407554626,0.357512503862381,0.3445906639099121,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.6479893326759338,0.2274757772684097,1.0533474683761597,284.96746826171875,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.22332763671875,284.9662475585937,1.0,0.6302231550216675,1.0,1.0,0.0,1.0,-3.079820156097412,3.079812526702881,7.628424555150559e-06,2.379728317260742,0.9013963341712952,0.9013963341712952,0.0,240.23301696777344,220.0,55566.33984375,-0.0,2931.9833984375,1.0,280.65509033203125,283.9082336425781,294.3225402832031,297.8924255371094,293.1499938964844,293.1499938964844,280.3500061035156,32815.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617725014686584,1.0,0.0,0.0,4.08590841293335,4.085936069488525,1.1139622984046582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.0654296875,0.0,2047.69775390625,1895.4371337890625,0.0,3968.37060546875,1.0,1.0,0.0,3.0,1.0,0.0
12413580,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.6949748396873474,0.2731908559799194,0.2518321573734283,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.862990140914917,0.5377277731895447,0.5141775608062744,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640686035156,0.8766997456550598,0.5653108358383179,0.3980388641357422,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.7560519576072693,0.3565842509269714,0.3436297178268432,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.6525185704231262,0.2270027995109558,1.0505893230438232,284.76422119140625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.21209716796875,284.7626037597656,1.0,0.6244825124740601,1.0,1.0,0.0,1.0,-3.071831464767456,3.071823835372925,7.588946573378051e-06,2.3735742568969727,0.8972653150558472,0.8972653150558472,0.0,231.7271881103516,208.0,56926.15234375,-0.0,2871.116455078125,1.0,280.35528564453125,283.68994140625,294.3366394042969,298.00897216796875,293.1499938964844,293.1499938964844,280.6499938964844,33192.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729161858558656,1.0,0.0,0.0,4.084122657775879,4.084150791168213,1.1129889117000855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.08251953125,0.0,2048.40771484375,1895.4371337890625,0.0,4066.84912109375,1.0,1.0,0.0,3.0,1.0,0.0
12413640,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.6949748396873474,0.2731908559799194,0.2518321573734283,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.862990140914917,0.5377277731895447,0.5141775608062744,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640686035156,0.8766997456550598,0.5653108358383179,0.3980388641357422,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.7560519576072693,0.3565842509269714,0.3436297178268432,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.6525185704231262,0.2270027995109558,1.0505893230438232,284.76422119140625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.21209716796875,284.7626037597656,1.0,0.6244825124740601,1.0,1.0,0.0,1.0,-3.071831464767456,3.071823835372925,7.588946573378051e-06,2.3735742568969727,0.8972653150558472,0.8972653150558472,0.0,231.7271881103516,208.0,56926.15234375,-0.0,2871.116455078125,1.0,280.35528564453125,283.68994140625,294.3366394042969,298.00897216796875,293.1499938964844,293.1499938964844,280.6499938964844,33192.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729161858558656,1.0,0.0,0.0,4.084122657775879,4.084150791168213,1.1129889117000855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.08251953125,0.0,2048.40771484375,1895.4371337890625,0.0,4066.84912109375,1.0,1.0,0.0,3.0,1.0,0.0
12413700,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6976827383041382,0.2728601992130279,0.2511478662490845,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8660611510276794,0.5365941524505615,0.5126490592956543,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8811486959457397,0.5665879845619202,0.3985296487808227,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7589786052703857,0.3562982082366943,0.3429968655109405,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6550769209861755,0.2268389463424682,1.0484720468521118,284.8940734863281,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.21026611328125,284.9027099609375,1.0,0.6211623549461365,1.0,1.0,0.0,1.0,-3.066448450088501,3.0664408206939697,7.562089649582049e-06,2.3692965507507324,0.8981166481971741,0.8981166481971741,0.0,226.9405059814453,208.0,55624.375,-0.0,2835.227783203125,1.0,280.6105041503906,283.8451232910156,294.2699584960937,297.75982666015625,293.1499938964844,293.1499938964844,280.6499938964844,33183.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660796523094176,1.0,0.0,0.0,4.084164619445801,4.084192752838135,1.1130118764413055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.9287109375,0.0,2048.39111328125,1895.4371337890625,0.0,4006.591552734375,1.0,1.0,0.0,3.0,1.0,0.0
12413760,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7016329169273376,0.2729736268520355,0.2508865296840668,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8704485297203064,0.5360262393951416,0.5116902589797974,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8870203495025635,0.568480908870697,0.3995175063610077,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7630473375320435,0.3564189374446869,0.3427379429340362,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.6586442589759827,0.2269639074802398,1.0474586486816406,284.945556640625,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.21435546875,284.9468994140625,1.0,0.617839515209198,1.0,1.0,0.0,1.0,-3.064631223678589,3.0646235942840576,7.552804618171649e-06,2.367756128311157,0.8986513018608093,0.8986513018608093,0.0,221.3653106689453,196.0,55518.54296875,-0.0,2802.444580078125,1.0,280.64501953125,283.8907775878906,294.2723999023437,297.7872009277344,293.1499938964844,293.1499938964844,280.95001220703125,33101.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622577428817748,1.0,0.0,0.0,4.084554195404053,4.084582328796387,1.1132242434541697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.87744140625,0.0,2048.236572265625,1895.4371337890625,0.0,3972.685791015625,1.0,1.0,0.0,3.0,1.0,0.0
12413820,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.7117679715156555,0.2739074230194092,0.2510515749454498,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.8818807601928711,0.5358291268348694,0.5107284188270569,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526184082031,0.9014847278594972,0.5731836557388306,0.4022038877010345,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.7736012935638428,0.3574060499668121,0.3429447114467621,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.6680321097373962,0.2278129160404205,1.0480340719223022,285.1524353027344,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.23046875,285.1542053222656,1.0,0.6113814115524292,1.0,1.0,0.0,1.0,-3.067831993103028,3.067824363708496,7.568104138044873e-06,2.370025634765625,0.9030259847640992,0.9030259847640992,0.0,209.127197265625,184.0,54212.6953125,-0.0,2744.790771484375,1.0,280.9447326660156,284.1120300292969,294.2726745605469,297.6883544921875,293.1499938964844,293.1499938964844,280.6499938964844,32704.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503469467163086,1.0,0.0,0.0,4.0864362716674805,4.086463928222656,1.1142501534777691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.82470703125,0.0,2047.4866943359373,1895.4371337890625,0.0,3866.087158203125,1.0,1.0,0.0,3.0,1.0,0.0
12413880,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.7117679715156555,0.2739074230194092,0.2510515749454498,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.8818807601928711,0.5358291268348694,0.5107284188270569,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526184082031,0.9014847278594972,0.5731836557388306,0.4022038877010345,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.7736012935638428,0.3574060499668121,0.3429447114467621,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.6680321097373962,0.2278129160404205,1.0480340719223022,285.1524353027344,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.23046875,285.1542053222656,1.0,0.6113814115524292,1.0,1.0,0.0,1.0,-3.067831993103028,3.067824363708496,7.568104138044873e-06,2.370025634765625,0.9030259847640992,0.9030259847640992,0.0,209.127197265625,184.0,54212.6953125,-0.0,2744.790771484375,1.0,280.9447326660156,284.1120300292969,294.2726745605469,297.6883544921875,293.1499938964844,293.1499938964844,280.6499938964844,32704.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503469467163086,1.0,0.0,0.0,4.0864362716674805,4.086463928222656,1.1142501534777691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.82470703125,0.0,2047.4866943359373,1895.4371337890625,0.0,3866.087158203125,1.0,1.0,0.0,3.0,1.0,0.0
