time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413940,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7214494347572327,0.2738989293575287,0.2509572803974151,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8939498066902161,0.5344747304916382,0.5094611048698425,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9173679947853088,0.5763722658157349,0.4044743478298187,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7848720550537109,0.3576681911945343,0.3430504500865936,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.6782265901565552,0.2282734513282776,1.0488837957382202,284.9773864746094,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2328186035156,284.9762878417969,1.0,0.6049543023109436,1.0,1.0,0.0,1.0,-3.0700876712799072,3.070080041885376,7.579332304885611e-06,2.3718080520629883,0.9019849896430968,0.9019849896430968,0.0,197.3454132080078,172.0,55705.52734375,0.0,2687.53076171875,1.0,280.65509033203125,283.916015625,294.3609313964844,297.9370422363281,293.1499938964844,293.1499938964844,280.3500061035156,32760.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607579112052916,1.0,0.0,0.0,4.086172103881836,4.08620023727417,1.1141062259412138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.7587890625,0.0,2047.59228515625,1895.4371337890625,0.0,3959.339111328125,1.0,1.0,0.0,3.0,1.0,0.0
12414000,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7214494347572327,0.2738989293575287,0.2509572803974151,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8939498066902161,0.5344747304916382,0.5094611048698425,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9173679947853088,0.5763722658157349,0.4044743478298187,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7848720550537109,0.3576681911945343,0.3430504500865936,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.6782265901565552,0.2282734513282776,1.0488837957382202,284.9773864746094,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2328186035156,284.9762878417969,1.0,0.6049543023109436,1.0,1.0,0.0,1.0,-3.0700876712799072,3.070080041885376,7.579332304885611e-06,2.3718080520629883,0.9019849896430968,0.9019849896430968,0.0,197.3454132080078,172.0,55705.52734375,0.0,2687.53076171875,1.0,280.65509033203125,283.916015625,294.3609313964844,297.9370422363281,293.1499938964844,293.1499938964844,280.3500061035156,32760.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607579112052916,1.0,0.0,0.0,4.086172103881836,4.08620023727417,1.1141062259412138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.7587890625,0.0,2047.59228515625,1895.4371337890625,0.0,3959.339111328125,1.0,1.0,0.0,3.0,1.0,0.0
12414060,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.7293623685836792,0.2728016078472137,0.2497821301221847,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.90463787317276,0.5317180156707764,0.506736159324646,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.932653784751892,0.5780900716781616,0.4055572748184204,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.7949045300483704,0.3568290770053863,0.3420752584934234,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.6872748732566833,0.2279016375541687,1.046132206916809,284.77740478515625,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22149658203125,284.77593994140625,1.0,0.5978254675865173,1.0,1.0,0.0,1.0,-3.0622308254241943,3.062223196029663,7.540514616266591e-06,2.3657071590423584,0.8980522751808167,0.8980522751808167,0.0,186.68077087402344,160.0,57102.046875,0.0,2616.4560546875,1.0,280.35528564453125,283.69976806640625,294.3830261230469,298.06402587890625,293.1499938964844,293.1499938964844,280.6499938964844,33115.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716744422912598,1.0,0.0,0.0,4.084486484527588,4.084514617919922,1.1131871815450722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.8076171875,0.0,2048.263427734375,1895.4371337890625,0.0,4055.942626953125,1.0,1.0,0.0,3.0,1.0,0.0
12414120,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.7293623685836792,0.2728016078472137,0.2497821301221847,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.90463787317276,0.5317180156707764,0.506736159324646,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.932653784751892,0.5780900716781616,0.4055572748184204,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.7949045300483704,0.3568290770053863,0.3420752584934234,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.6872748732566833,0.2279016375541687,1.046132206916809,284.77740478515625,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22149658203125,284.77593994140625,1.0,0.5978254675865173,1.0,1.0,0.0,1.0,-3.0622308254241943,3.062223196029663,7.540514616266591e-06,2.3657071590423584,0.8980522751808167,0.8980522751808167,0.0,186.68077087402344,160.0,57102.046875,0.0,2616.4560546875,1.0,280.35528564453125,283.69976806640625,294.3830261230469,298.06402587890625,293.1499938964844,293.1499938964844,280.6499938964844,33115.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716744422912598,1.0,0.0,0.0,4.084486484527588,4.084514617919922,1.1131871815450722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.8076171875,0.0,2048.263427734375,1895.4371337890625,0.0,4055.942626953125,1.0,1.0,0.0,3.0,1.0,0.0
12414180,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7393282651901245,0.2727048993110657,0.2489022612571716,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9191561937332152,0.5302125215530396,0.5043885111808777,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9509578943252563,0.5814111232757568,0.4070979058742523,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8072318434715271,0.3567721843719482,0.3412356376647949,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.6982958912849426,0.2279770076274871,1.0432791709899902,284.9621276855469,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2239685058594,284.963623046875,1.0,0.5903486609458923,1.0,1.0,0.0,1.0,-3.055748224258423,3.055740594863892,7.507936061301734e-06,2.360410451889038,0.8996831178665161,0.8996831178665161,0.0,175.13006591796875,148.0,55734.390625,0.0,2543.755126953125,1.0,280.6448974609375,283.9027099609375,294.3251342773437,297.8515625,293.1499938964844,293.1499938964844,280.95001220703125,33001.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611247777938844,1.0,0.0,0.0,4.085028648376465,4.085056304931641,1.1134826536363107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.89306640625,0.0,2048.04833984375,1895.4371337890625,0.0,3962.60595703125,1.0,1.0,0.0,3.0,1.0,0.0
12414240,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7393282651901245,0.2727048993110657,0.2489022612571716,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9191561937332152,0.5302125215530396,0.5043885111808777,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9509578943252563,0.5814111232757568,0.4070979058742523,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8072318434715271,0.3567721843719482,0.3412356376647949,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.6982958912849426,0.2279770076274871,1.0432791709899902,284.9621276855469,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2239685058594,284.963623046875,1.0,0.5903486609458923,1.0,1.0,0.0,1.0,-3.055748224258423,3.055740594863892,7.507936061301734e-06,2.360410451889038,0.8996831178665161,0.8996831178665161,0.0,175.13006591796875,148.0,55734.390625,0.0,2543.755126953125,1.0,280.6448974609375,283.9027099609375,294.3251342773437,297.8515625,293.1499938964844,293.1499938964844,280.95001220703125,33001.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611247777938844,1.0,0.0,0.0,4.085028648376465,4.085056304931641,1.1134826536363107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.89306640625,0.0,2048.04833984375,1895.4371337890625,0.0,3962.60595703125,1.0,1.0,0.0,3.0,1.0,0.0
12414300,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.7460345029830933,0.273110032081604,0.2488861829042434,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.9290828704833984,0.530051052570343,0.5037923455238342,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.9618180990219116,0.583694338798523,0.4083391726016998,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.8148747682571411,0.3571932315826416,0.3412318527698517,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.7054368853569031,0.2283525913953781,1.04323148727417,285.11279296875,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2307434082031,285.1224060058594,1.0,0.5867716073989868,1.0,1.0,0.0,1.0,-3.056436538696289,3.056428909301758,7.511036983487429e-06,2.360823631286621,0.9022148847579956,0.9022148847579956,0.0,168.80616760253906,148.0,54492.46875,0.0,2512.09765625,1.0,280.9091796875,284.07476806640625,294.3004150390625,297.6846923828125,293.1499938964844,293.1499938964844,280.95001220703125,32815.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529585242271424,1.0,0.0,0.0,4.08590841293335,4.085936546325684,1.1139625257783337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.3662109375,0.0,2047.6976318359373,1895.4371337890625,0.0,3889.5751953125,1.0,1.0,0.0,3.0,1.0,0.0
12414360,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.7540804743766785,0.2737454175949096,0.2491375058889389,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.9406623840332032,0.5301963686943054,0.5035694241523743,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17254638671875,0.9734156131744384,0.5862743258476257,0.409871757030487,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.8234604597091675,0.3578676283359527,0.341515302658081,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.7135930061340332,0.2289383858442306,1.0442241430282593,285.17236328125,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2403564453125,285.1742248535156,1.0,0.5833760499954224,1.0,1.0,0.0,1.0,-3.0598418712615967,3.059834241867065,7.527527031925274e-06,2.363346099853516,0.9043450951576232,0.9043450951576232,0.0,162.2119903564453,136.0,54461.234375,0.0,2484.13916015625,1.0,280.94482421875,284.1261291503906,294.3292541503906,297.7593994140625,293.1499938964844,293.1499938964844,280.6499938964844,32579.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494783282279968,1.0,0.0,0.0,4.087027072906494,4.08705472946167,1.1145723419758724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.7451171875,0.0,2047.25,1895.4371337890625,0.0,3858.261474609375,1.0,1.0,0.0,3.0,1.0,0.0
12414420,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7705592513084412,0.2738435566425323,0.2491228729486465,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9626014828681946,0.5290352702140808,0.5024630427360535,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9934214949607848,0.5895798802375793,0.4122203588485718,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8405959010124207,0.3582395613193512,0.3417077362537384,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7287694215774536,0.2295086234807968,1.0454903841018677,284.99920654296875,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2426452636719,284.9981689453125,1.0,0.5766185522079468,1.0,1.0,0.0,1.0,-3.0630853176116943,3.063077926635742,7.54355096432846e-06,2.365875244140625,0.9036085605621338,0.9036085605621338,0.0,150.0450439453125,139.0,55976.38671875,0.0,2426.675537109375,1.0,280.65509033203125,283.9311828613281,294.4190368652344,298.0118713378906,293.1499938964844,293.1499938964844,280.3500061035156,32605.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601082801818848,1.0,0.0,0.0,4.086904048919678,4.086932182312012,1.1145053804284544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.0634765625,0.0,2047.29931640625,1895.4371337890625,0.0,3953.55126953125,1.0,1.0,0.0,3.0,1.0,0.0
12414480,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7705592513084412,0.2738435566425323,0.2491228729486465,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9626014828681946,0.5290352702140808,0.5024630427360535,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9934214949607848,0.5895798802375793,0.4122203588485718,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8405959010124207,0.3582395613193512,0.3417077362537384,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7287694215774536,0.2295086234807968,1.0454903841018677,284.99920654296875,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2426452636719,284.9981689453125,1.0,0.5766185522079468,1.0,1.0,0.0,1.0,-3.0630853176116943,3.063077926635742,7.54355096432846e-06,2.365875244140625,0.9036085605621338,0.9036085605621338,0.0,150.0450439453125,139.0,55976.38671875,0.0,2426.675537109375,1.0,280.65509033203125,283.9311828613281,294.4190368652344,298.0118713378906,293.1499938964844,293.1499938964844,280.3500061035156,32605.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601082801818848,1.0,0.0,0.0,4.086904048919678,4.086932182312012,1.1145053804284544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.0634765625,0.0,2047.29931640625,1895.4371337890625,0.0,3953.55126953125,1.0,1.0,0.0,3.0,1.0,0.0
12414540,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.7759813070297241,0.2728219628334045,0.2482597231864929,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.9689643979072572,0.5264596939086914,0.5001586079597473,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.9990000128746032,0.5914211869239807,0.4127022624015808,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.8465825915336609,0.3574909567832947,0.3410701751708984,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.7339797616004944,0.2292223274707794,1.0443265438079834,284.8017883300781,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2310485839844,284.8004150390625,1.0,0.5736533999443054,1.0,1.0,0.0,1.0,-3.057851552963257,3.0578439235687256,7.517684480262687e-06,2.3617866039276123,0.900017499923706,0.900017499923706,0.0,145.67173767089844,142.0,57404.77734375,0.0,2393.965576171875,1.0,280.35528564453125,283.71661376953125,294.4412841796875,298.1411437988281,293.1499938964844,293.1499938964844,280.04998779296875,32923.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712036848068236,1.0,0.0,0.0,4.085397720336914,4.085425853729248,1.1136839930259157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.5185546875,0.0,2047.9013671875,1895.4371337890625,0.0,4051.80322265625,1.0,1.0,0.0,3.0,1.0,0.0
12414600,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.7759813070297241,0.2728219628334045,0.2482597231864929,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.9689643979072572,0.5264596939086914,0.5001586079597473,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.9990000128746032,0.5914211869239807,0.4127022624015808,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.8465825915336609,0.3574909567832947,0.3410701751708984,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.7339797616004944,0.2292223274707794,1.0443265438079834,284.8017883300781,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2310485839844,284.8004150390625,1.0,0.5736533999443054,1.0,1.0,0.0,1.0,-3.057851552963257,3.0578439235687256,7.517684480262687e-06,2.3617866039276123,0.900017499923706,0.900017499923706,0.0,145.67173767089844,142.0,57404.77734375,0.0,2393.965576171875,1.0,280.35528564453125,283.71661376953125,294.4412841796875,298.1411437988281,293.1499938964844,293.1499938964844,280.04998779296875,32923.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712036848068236,1.0,0.0,0.0,4.085397720336914,4.085425853729248,1.1136839930259157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.5185546875,0.0,2047.9013671875,1895.4371337890625,0.0,4051.80322265625,1.0,1.0,0.0,3.0,1.0,0.0
12414660,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.598388671875,0.7745354175567627,0.2712108790874481,0.2469306737184524,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977783203125,0.9670250415802002,0.5231469869613647,0.4972016215324402,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59771728515625,0.9990000128746032,0.5927860736846924,0.4131307601928711,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980834960937,0.8455958366394043,0.3560696542263031,0.3398724198341369,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986328125,0.7332189679145813,0.228334903717041,1.0409644842147827,284.597900390625,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2150573730469,284.596435546875,1.0,0.5721449255943298,1.0,1.0,0.0,1.0,-3.047584056854248,3.047576665878296,7.466907391062705e-06,2.3536972999572754,0.8936565518379211,0.8936565518379211,0.0,145.2704620361328,145.0,58745.2265625,0.0,2372.98779296875,1.0,280.0552978515625,283.49755859375,294.4480285644531,298.2359619140625,293.1499938964844,293.1499938964844,280.3500061035156,33533.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804832935333252,1.0,0.0,0.0,4.082501411437988,4.082529067993164,1.1121053375973131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.50341796875,0.0,2049.047607421875,1895.4371337890625,0.0,4132.9228515625,1.0,1.0,0.0,3.0,1.0,0.0
12414720,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.598388671875,0.7745354175567627,0.2712108790874481,0.2469306737184524,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977783203125,0.9670250415802002,0.5231469869613647,0.4972016215324402,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59771728515625,0.9990000128746032,0.5927860736846924,0.4131307601928711,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980834960937,0.8455958366394043,0.3560696542263031,0.3398724198341369,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986328125,0.7332189679145813,0.228334903717041,1.0409644842147827,284.597900390625,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2150573730469,284.596435546875,1.0,0.5721449255943298,1.0,1.0,0.0,1.0,-3.047584056854248,3.047576665878296,7.466907391062705e-06,2.3536972999572754,0.8936565518379211,0.8936565518379211,0.0,145.2704620361328,145.0,58745.2265625,0.0,2372.98779296875,1.0,280.0552978515625,283.49755859375,294.4480285644531,298.2359619140625,293.1499938964844,293.1499938964844,280.3500061035156,33533.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804832935333252,1.0,0.0,0.0,4.082501411437988,4.082529067993164,1.1121053375973131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.50341796875,0.0,2049.047607421875,1895.4371337890625,0.0,4132.9228515625,1.0,1.0,0.0,3.0,1.0,0.0
12414780,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835388183594,0.7726618051528931,0.2707582712173462,0.246160015463829,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.9642642140388488,0.5213132500648499,0.494984894990921,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.9990000128746032,0.5957117080688477,0.4147846400737762,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.8439064025878906,0.35562863945961,0.3391098976135254,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.7317807674407959,0.2280316203832626,1.0385425090789795,284.7840576171875,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2142028808594,284.7855529785156,1.0,0.5717776417732239,1.0,1.0,0.0,1.0,-3.0421359539031982,3.042128562927246,7.439584805979393e-06,2.349215269088745,0.8929239511489868,0.8929239511489868,0.0,145.71563720703125,148.0,57380.1015625,0.0,2365.273681640625,1.0,280.3448791503906,283.7015380859375,294.3917541503906,298.0218811035156,293.1499938964844,293.1499938964844,280.6499938964844,33662.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696720242500304,1.0,0.0,0.0,4.081892013549805,4.081920146942139,1.111773485718004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.3115234375,0.0,2049.286865234375,1895.4371337890625,0.0,4038.319091796875,1.0,1.0,0.0,3.0,1.0,0.0
12414840,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835388183594,0.7726618051528931,0.2707582712173462,0.246160015463829,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.9642642140388488,0.5213132500648499,0.494984894990921,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.9990000128746032,0.5957117080688477,0.4147846400737762,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.8439064025878906,0.35562863945961,0.3391098976135254,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.7317807674407959,0.2280316203832626,1.0385425090789795,284.7840576171875,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2142028808594,284.7855529785156,1.0,0.5717776417732239,1.0,1.0,0.0,1.0,-3.0421359539031982,3.042128562927246,7.439584805979393e-06,2.349215269088745,0.8929239511489868,0.8929239511489868,0.0,145.71563720703125,148.0,57380.1015625,0.0,2365.273681640625,1.0,280.3448791503906,283.7015380859375,294.3917541503906,298.0218811035156,293.1499938964844,293.1499938964844,280.6499938964844,33662.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696720242500304,1.0,0.0,0.0,4.081892013549805,4.081920146942139,1.111773485718004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.3115234375,0.0,2049.286865234375,1895.4371337890625,0.0,4038.319091796875,1.0,1.0,0.0,3.0,1.0,0.0
12414900,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7724438309669495,0.2709945142269134,0.2462372332811355,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9635716080665588,0.5210080742835999,0.4945087134838104,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.9990000128746032,0.5979008674621582,0.4154637157917022,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8436711430549622,0.3558830320835113,0.339201956987381,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7316074371337891,0.2282376140356063,1.03893780708313,284.9349670410156,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.219970703125,284.9446716308594,1.0,0.5720702409744263,1.0,1.0,0.0,1.0,-3.043053150177002,3.04304575920105,7.443810773111181e-06,2.349813222885132,0.8942727446556091,0.8942727446556091,0.0,145.9412841796875,148.0,56137.8046875,0.0,2368.13720703125,1.0,280.6091003417969,283.87384033203125,294.36749267578125,297.8548278808594,293.1499938964844,293.1499938964844,280.6499938964844,33590.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617336392402648,1.0,0.0,0.0,4.08223295211792,4.082261085510254,1.111959250010841e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.41943359375,0.0,2049.153076171875,1895.4371337890625,0.0,3968.0244140625,1.0,1.0,0.0,3.0,1.0,0.0
12414960,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7726272344589233,0.2714571356773376,0.2465925812721252,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9632704854011536,0.5210099816322327,0.4944212436676025,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.6004931926727295,0.4158961772918701,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8437882661819458,0.3563943207263946,0.3396010398864746,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7317719459533691,0.2286578118801117,1.0404645204544067,284.99420166015625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2290954589844,284.9960021972656,1.0,0.5726671814918518,1.0,1.0,0.0,1.0,-3.046205282211304,3.046197891235352,7.459011158061912e-06,2.352150678634644,0.8952125310897827,0.8952125310897827,0.0,146.18861389160156,151.0,56091.484375,0.0,2375.236083984375,1.0,280.6448059082031,283.92486572265625,294.39471435546875,297.9285888671875,293.1499938964844,293.1499938964844,280.95001220703125,33462.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958481788635254,1.0,0.0,0.0,4.0828399658203125,4.082868099212647,1.1122899650217732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.5546875,0.0,2048.914306640625,1895.4371337890625,0.0,3939.041015625,1.0,1.0,0.0,3.0,1.0,0.0
12415020,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.7730196714401245,0.2727037072181701,0.2476217895746231,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.9625940918922424,0.5214784145355225,0.494723230600357,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.9990000128746032,0.6063390374183655,0.4170119762420654,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8440473675727844,0.35783451795578,0.340835303068161,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7322469353675842,0.2298847734928131,1.045435667037964,285.20831298828125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.251220703125,285.21026611328125,1.0,0.5746027231216431,1.0,1.0,0.0,1.0,-3.0566000938415527,3.0565927028656006,7.509649094572524e-06,2.36002779006958,0.9003865122795105,0.9003865122795105,0.0,147.0537109375,154.0,54860.7109375,0.0,2398.990234375,1.0,280.9447326660156,284.15069580078125,294.4080505371094,297.86248779296875,293.1499938964844,293.1499938964844,281.25,32975.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948661208152771,1.0,0.0,0.0,4.085153102874756,4.08518123626709,1.1135506383652682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.28125,0.0,2047.998779296875,1895.4371337890625,0.0,3850.893310546875,1.0,1.0,0.0,3.0,1.0,0.0
12415080,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.7730196714401245,0.2727037072181701,0.2476217895746231,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.9625940918922424,0.5214784145355225,0.494723230600357,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.9990000128746032,0.6063390374183655,0.4170119762420654,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8440473675727844,0.35783451795578,0.340835303068161,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7322469353675842,0.2298847734928131,1.045435667037964,285.20831298828125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.251220703125,285.21026611328125,1.0,0.5746027231216431,1.0,1.0,0.0,1.0,-3.0566000938415527,3.0565927028656006,7.509649094572524e-06,2.36002779006958,0.9003865122795105,0.9003865122795105,0.0,147.0537109375,154.0,54860.7109375,0.0,2398.990234375,1.0,280.9447326660156,284.15069580078125,294.4080505371094,297.86248779296875,293.1499938964844,293.1499938964844,281.25,32975.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948661208152771,1.0,0.0,0.0,4.085153102874756,4.08518123626709,1.1135506383652682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.28125,0.0,2047.998779296875,1895.4371337890625,0.0,3850.893310546875,1.0,1.0,0.0,3.0,1.0,0.0
12415140,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42352294921875,0.773415207862854,0.2742716073989868,0.2489836364984512,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42431640625,0.9618154168128968,0.5224146246910095,0.495524913072586,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244079589844,0.9990000128746032,0.6127562522888184,0.4186709523200989,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.844305157661438,0.3596952855587005,0.3425201773643493,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232177734375,0.73285311460495,0.2315083295106887,1.052415370941162,285.4241943359375,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.276123046875,285.4262084960937,1.0,0.5773749351501465,1.0,1.0,0.0,1.0,-3.0716068744659424,3.071599245071411,7.583314527437324e-06,2.3715081214904785,0.9084531664848328,0.9084531664848328,0.0,148.33714294433594,157.0,53657.8125,0.0,2433.716796875,1.0,281.2447204589844,284.3775634765625,294.418212890625,297.7980651855469,293.1499938964844,293.1499938964844,280.95001220703125,32228.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939671754837036,1.0,0.0,0.0,4.088685512542725,4.0887131690979,1.115477061830461e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.02734375,0.0,2046.5821533203125,1895.4371337890625,0.0,3769.4599609375,1.0,1.0,0.0,3.0,1.0,0.0
12415200,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42352294921875,0.773415207862854,0.2742716073989868,0.2489836364984512,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42431640625,0.9618154168128968,0.5224146246910095,0.495524913072586,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244079589844,0.9990000128746032,0.6127562522888184,0.4186709523200989,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.844305157661438,0.3596952855587005,0.3425201773643493,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232177734375,0.73285311460495,0.2315083295106887,1.052415370941162,285.4241943359375,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.276123046875,285.4262084960937,1.0,0.5773749351501465,1.0,1.0,0.0,1.0,-3.0716068744659424,3.071599245071411,7.583314527437324e-06,2.3715081214904785,0.9084531664848328,0.9084531664848328,0.0,148.33714294433594,157.0,53657.8125,0.0,2433.716796875,1.0,281.2447204589844,284.3775634765625,294.418212890625,297.7980651855469,293.1499938964844,293.1499938964844,280.95001220703125,32228.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939671754837036,1.0,0.0,0.0,4.088685512542725,4.0887131690979,1.115477061830461e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.02734375,0.0,2046.5821533203125,1895.4371337890625,0.0,3769.4599609375,1.0,1.0,0.0,3.0,1.0,0.0
12415260,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.7716678977012634,0.274578183889389,0.2497293800115585,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25537109375,0.9585917592048644,0.521812379360199,0.4955560863018036,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.9990000128746032,0.6169469952583313,0.4227485954761505,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25555419921875,0.842639148235321,0.3604726791381836,0.3437100648880005,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.7318965792655945,0.2324337810277938,1.0581728219985962,285.25543212890625,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2802429199219,285.2546691894531,1.0,0.58056640625,1.0,1.0,0.0,1.0,-3.085803747177124,3.0857961177825928,7.653666216356214e-06,2.382506847381592,0.9111590385437012,0.9111590385437012,0.0,150.6002655029297,160.0,55247.7421875,0.0,2472.362548828125,1.0,280.955078125,284.1856994628906,294.49639892578125,298.0458984375,293.1499938964844,293.1499938964844,280.6499938964844,31933.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524413347244264,1.0,0.0,0.0,4.090078353881836,4.090106010437012,1.1162372857143057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.7529296875,0.0,2046.017333984375,1895.4371337890625,0.0,3884.928955078125,1.0,1.0,0.0,3.0,1.0,0.0
12415320,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.7716678977012634,0.274578183889389,0.2497293800115585,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25537109375,0.9585917592048644,0.521812379360199,0.4955560863018036,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.9990000128746032,0.6169469952583313,0.4227485954761505,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25555419921875,0.842639148235321,0.3604726791381836,0.3437100648880005,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.7318965792655945,0.2324337810277938,1.0581728219985962,285.25543212890625,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2802429199219,285.2546691894531,1.0,0.58056640625,1.0,1.0,0.0,1.0,-3.085803747177124,3.0857961177825928,7.653666216356214e-06,2.382506847381592,0.9111590385437012,0.9111590385437012,0.0,150.6002655029297,160.0,55247.7421875,0.0,2472.362548828125,1.0,280.955078125,284.1856994628906,294.49639892578125,298.0458984375,293.1499938964844,293.1499938964844,280.6499938964844,31933.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524413347244264,1.0,0.0,0.0,4.090078353881836,4.090106010437012,1.1162372857143057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.7529296875,0.0,2046.017333984375,1895.4371337890625,0.0,3884.928955078125,1.0,1.0,0.0,3.0,1.0,0.0
12415380,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7666914463043213,0.2736638188362121,0.2492459863424301,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9515291452407836,0.5196568369865417,0.4939523339271545,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9990000128746032,0.6182149648666382,0.4300541281700134,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8379778265953064,0.3599819839000702,0.3436236083507538,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.728245735168457,0.2323363721370697,1.0593559741973877,285.0638122558594,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2626342773437,285.062744140625,1.0,0.5835283994674683,1.0,1.0,0.0,1.0,-3.0934042930603027,3.0933966636657715,7.691490282013547e-06,2.3884057998657227,0.9110994935035706,0.9110994935035706,0.0,154.0055694580078,163.0,56770.578125,0.0,2504.76025390625,1.0,280.6552429199219,283.9752197265625,294.50323486328125,298.1654663085937,293.1499938964844,293.1499938964844,280.3500061035156,31907.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965188205242157,1.0,0.0,0.0,4.090200424194336,4.09022855758667,1.116304019888048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.505859375,0.0,2045.967529296875,1895.4371337890625,0.0,3998.696533203125,1.0,1.0,0.0,3.0,1.0,0.0
12415440,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7666914463043213,0.2736638188362121,0.2492459863424301,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9515291452407836,0.5196568369865417,0.4939523339271545,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9990000128746032,0.6182149648666382,0.4300541281700134,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8379778265953064,0.3599819839000702,0.3436236083507538,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.728245735168457,0.2323363721370697,1.0593559741973877,285.0638122558594,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2626342773437,285.062744140625,1.0,0.5835283994674683,1.0,1.0,0.0,1.0,-3.0934042930603027,3.0933966636657715,7.691490282013547e-06,2.3884057998657227,0.9110994935035706,0.9110994935035706,0.0,154.0055694580078,163.0,56770.578125,0.0,2504.76025390625,1.0,280.6552429199219,283.9752197265625,294.50323486328125,298.1654663085937,293.1499938964844,293.1499938964844,280.3500061035156,31907.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965188205242157,1.0,0.0,0.0,4.090200424194336,4.09022855758667,1.116304019888048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.505859375,0.0,2045.967529296875,1895.4371337890625,0.0,3998.696533203125,1.0,1.0,0.0,3.0,1.0,0.0
12415500,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.7632689476013184,0.2729704082012176,0.2487962990999221,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9466640949249268,0.5182731747627258,0.4928604662418365,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9985920786857604,0.6181500554084778,0.4325816035270691,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8346993923187256,0.3594599664211273,0.3433194756507873,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7255134582519531,0.2320228368043899,1.0587941408157349,284.9176330566406,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.25006103515625,284.9084777832031,1.0,0.5847665667533875,1.0,1.0,0.0,1.0,-3.093562126159668,3.0935544967651367,7.692487997701392e-06,2.3886163234710693,0.9094817638397216,0.9094817638397216,0.0,156.1529998779297,163.0,58072.30078125,0.0,2516.384765625,1.0,280.3907470703125,283.8061218261719,294.520751953125,298.3234558105469,293.1499938964844,293.1499938964844,280.3500061035156,31996.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728893041610718,1.0,0.0,0.0,4.089780807495117,4.089808464050293,1.1160748272232013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.68212890625,0.0,2046.1383056640625,1895.4371337890625,0.0,4066.613037109375,1.0,1.0,0.0,3.0,1.0,0.0
12415560,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7588948607444763,0.2721027433872223,0.2481659650802612,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9403817653656006,0.5166723728179932,0.4915243983268738,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9949907064437866,0.6180568337440491,0.4326120615005493,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8304581046104431,0.3587462604045868,0.3428155481815338,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7218668460845947,0.2315288484096527,1.0574082136154177,284.86053466796875,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2367248535156,284.8587951660156,1.0,0.5856591463088989,1.0,1.0,0.0,1.0,-3.08896803855896,3.0889604091644287,7.669700607948471e-06,2.385087013244629,0.9082632660865784,0.9082632660865784,0.0,158.77182006835938,166.0,58124.13671875,0.0,2521.406005859375,1.0,280.35516357421875,283.7559509277344,294.4929504394531,298.2470092773437,293.1499938964844,293.1499938964844,280.04998779296875,32136.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759237766265868,1.0,0.0,0.0,4.089120864868164,4.089148998260498,1.115714781008137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.3974609375,0.0,2046.4058837890625,1895.4371337890625,0.0,4093.19140625,1.0,1.0,0.0,3.0,1.0,0.0
12415620,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64715576171875,0.7508511543273926,0.2701193690299988,0.2466727644205093,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463928222656,0.928496479988098,0.5131505131721497,0.4885444641113281,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.646240234375,0.9881277084350586,0.6180278062820435,0.4327445328235626,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6467590332031,0.8225876092910767,0.357017457485199,0.3415024578571319,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474609375,0.714794397354126,0.2302428483963012,1.0531185865402222,284.646484375,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2120666503906,284.6445007324219,1.0,0.58684903383255,1.0,1.0,0.0,1.0,-3.0770187377929688,3.077011108398437,7.610369266330963e-06,2.3758156299591064,0.90248703956604,0.90248703956604,0.0,163.54612731933594,169.0,59337.6328125,0.0,2523.691162109375,1.0,280.0552673339844,283.5293884277344,294.47869873046875,298.31207275390625,293.1499938964844,293.1499938964844,279.75,32652.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849931597709656,1.0,0.0,0.0,4.08668327331543,4.086711406707764,1.1143849860673072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.984375,0.0,2047.3876953125,1895.4371337890625,0.0,4171.97314453125,1.0,1.0,0.0,3.0,1.0,0.0
12415680,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64715576171875,0.7508511543273926,0.2701193690299988,0.2466727644205093,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463928222656,0.928496479988098,0.5131505131721497,0.4885444641113281,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.646240234375,0.9881277084350586,0.6180278062820435,0.4327445328235626,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6467590332031,0.8225876092910767,0.357017457485199,0.3415024578571319,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474609375,0.714794397354126,0.2302428483963012,1.0531185865402222,284.646484375,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2120666503906,284.6445007324219,1.0,0.58684903383255,1.0,1.0,0.0,1.0,-3.0770187377929688,3.077011108398437,7.610369266330963e-06,2.3758156299591064,0.90248703956604,0.90248703956604,0.0,163.54612731933594,169.0,59337.6328125,0.0,2523.691162109375,1.0,280.0552673339844,283.5293884277344,294.47869873046875,298.31207275390625,293.1499938964844,293.1499938964844,279.75,32652.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849931597709656,1.0,0.0,0.0,4.08668327331543,4.086711406707764,1.1143849860673072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.984375,0.0,2047.3876953125,1895.4371337890625,0.0,4171.97314453125,1.0,1.0,0.0,3.0,1.0,0.0
12415740,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4273376464844,0.7434149980545044,0.267853707075119,0.2448930144309997,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4264831542969,0.9173946380615234,0.5092571377754211,0.4851762652397156,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.42633056640625,0.981410264968872,0.6177074909210205,0.432735413312912,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268798828125,0.8151130676269531,0.354948341846466,0.3398301899433136,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4276428222656,0.7076311707496643,0.2286376357078552,1.047207236289978,284.42657470703125,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.1874084472656,284.42437744140625,1.0,0.5873838067054749,1.0,1.0,0.0,1.0,-3.0617053508758545,3.0616979598999023,7.534687483712332e-06,2.363940954208374,0.8937379717826843,0.8937379717826843,0.0,167.8991241455078,172.0,60459.62890625,0.0,2517.33642578125,1.0,279.7552795410156,283.2987060546875,294.4631042480469,298.3697814941406,293.1499938964844,293.1499938964844,280.04998779296875,33492.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930419325828552,1.0,0.0,0.0,4.082699298858643,4.082727432250977,1.1122132264063112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.55419921875,0.0,2048.9697265625,1895.4371337890625,0.0,4241.017578125,1.0,1.0,0.0,3.0,1.0,0.0
