time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415800,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4273376464844,0.7434149980545044,0.267853707075119,0.2448930144309997,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4264831542969,0.9173946380615234,0.5092571377754211,0.4851762652397156,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.42633056640625,0.981410264968872,0.6177074909210205,0.432735413312912,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268798828125,0.8151130676269531,0.354948341846466,0.3398301899433136,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4276428222656,0.7076311707496643,0.2286376357078552,1.047207236289978,284.42657470703125,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.1874084472656,284.42437744140625,1.0,0.5873838067054749,1.0,1.0,0.0,1.0,-3.0617053508758545,3.0616979598999023,7.534687483712332e-06,2.363940954208374,0.8937379717826843,0.8937379717826843,0.0,167.8991241455078,172.0,60459.62890625,0.0,2517.33642578125,1.0,279.7552795410156,283.2987060546875,294.4631042480469,298.3697814941406,293.1499938964844,293.1499938964844,280.04998779296875,33492.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930419325828552,1.0,0.0,0.0,4.082699298858643,4.082727432250977,1.1122132264063112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.55419921875,0.0,2048.9697265625,1895.4371337890625,0.0,4241.017578125,1.0,1.0,0.0,3.0,1.0,0.0
12415860,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5945739746094,0.7386200428009033,0.2668620347976684,0.2437216341495514,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5949401855469,0.9100716710090636,0.5069359540939331,0.4825979769229889,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950012207031,0.9772793054580688,0.6193915605545044,0.4335180819034576,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.8100364208221436,0.3540047109127044,0.3386759757995605,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59442138671875,0.702603280544281,0.2277821153402328,1.0426615476608276,284.5948791503906,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.18096923828125,284.595703125,1.0,0.5878243446350098,1.0,1.0,0.0,1.0,-3.0512678623199463,3.051260471343994,7.482847195205977e-06,2.3556478023529053,0.8903630971908569,0.8903630971908569,0.0,170.88397216796875,175.0,58860.1953125,0.0,2513.125732421875,1.0,280.0448913574219,283.489990234375,294.385009765625,298.1193542480469,293.1499938964844,293.1499938964844,280.3500061035156,33895.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823012351989746,1.0,0.0,0.0,4.08078145980835,4.080809593200684,1.1111685580544872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.15673828125,0.0,2049.72119140625,1895.4371337890625,0.0,4148.6943359375,1.0,1.0,0.0,3.0,1.0,0.0
12415920,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5945739746094,0.7386200428009033,0.2668620347976684,0.2437216341495514,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5949401855469,0.9100716710090636,0.5069359540939331,0.4825979769229889,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950012207031,0.9772793054580688,0.6193915605545044,0.4335180819034576,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.8100364208221436,0.3540047109127044,0.3386759757995605,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59442138671875,0.702603280544281,0.2277821153402328,1.0426615476608276,284.5948791503906,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.18096923828125,284.595703125,1.0,0.5878243446350098,1.0,1.0,0.0,1.0,-3.0512678623199463,3.051260471343994,7.482847195205977e-06,2.3556478023529053,0.8903630971908569,0.8903630971908569,0.0,170.88397216796875,175.0,58860.1953125,0.0,2513.125732421875,1.0,280.0448913574219,283.489990234375,294.385009765625,298.1193542480469,293.1499938964844,293.1499938964844,280.3500061035156,33895.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823012351989746,1.0,0.0,0.0,4.08078145980835,4.080809593200684,1.1111685580544872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.15673828125,0.0,2049.72119140625,1895.4371337890625,0.0,4148.6943359375,1.0,1.0,0.0,3.0,1.0,0.0
12415980,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.7370518445968628,0.2670851051807403,0.2437641322612762,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.907089114189148,0.5061772465705872,0.4816515743732452,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.9766210913658142,0.6226247549057007,0.4356120526790619,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.8082469701766968,0.3543290197849273,0.3387921452522278,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.7008684277534485,0.22795270383358,1.0426911115646362,284.7884216308594,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.18975830078125,284.7895812988281,1.0,0.5890147089958191,1.0,1.0,0.0,1.0,-3.05286169052124,3.052854061126709,7.490390999009833e-06,2.356762409210205,0.8897988200187683,0.8897988200187683,0.0,172.48728942871094,178.0,57356.328125,0.0,2524.50341796875,1.0,280.3446960449219,283.7016296386719,294.3595886230469,297.98492431640625,293.1499938964844,293.1499938964844,280.6499938964844,33992.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971505343914032,1.0,0.0,0.0,4.080318927764893,4.080346584320068,1.1109165143352584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.08349609375,0.0,2049.9013671875,1895.4371337890625,0.0,4054.4560546875,1.0,1.0,0.0,3.0,1.0,0.0
12416040,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.7370518445968628,0.2670851051807403,0.2437641322612762,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.907089114189148,0.5061772465705872,0.4816515743732452,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.9766210913658142,0.6226247549057007,0.4356120526790619,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.8082469701766968,0.3543290197849273,0.3387921452522278,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.7008684277534485,0.22795270383358,1.0426911115646362,284.7884216308594,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.18975830078125,284.7895812988281,1.0,0.5890147089958191,1.0,1.0,0.0,1.0,-3.05286169052124,3.052854061126709,7.490390999009833e-06,2.356762409210205,0.8897988200187683,0.8897988200187683,0.0,172.48728942871094,178.0,57356.328125,0.0,2524.50341796875,1.0,280.3446960449219,283.7016296386719,294.3595886230469,297.98492431640625,293.1499938964844,293.1499938964844,280.6499938964844,33992.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971505343914032,1.0,0.0,0.0,4.080318927764893,4.080346584320068,1.1109165143352584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.08349609375,0.0,2049.9013671875,1895.4371337890625,0.0,4054.4560546875,1.0,1.0,0.0,3.0,1.0,0.0
12416100,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7366301417350769,0.2674086689949035,0.2439976781606674,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9060602188110352,0.5060868859291077,0.4814798533916473,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9765974879264832,0.6244235634803772,0.4368007779121399,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.807748019695282,0.3547465205192566,0.339116483926773,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.700455367565155,0.2282793670892715,1.043879508972168,284.93359375,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.1960754394531,284.94268798828125,1.0,0.5898992419242859,1.0,1.0,0.0,1.0,-3.056180000305176,3.056172609329224,7.506652764277533e-06,2.359311103820801,0.8910821080207825,0.8910821080207825,0.0,173.24429321289062,178.0,56035.9140625,0.0,2534.75537109375,1.0,280.6090393066406,283.86968994140625,294.3276672363281,297.814697265625,293.1499938964844,293.1499938964844,280.6499938964844,33924.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644997119903564,1.0,0.0,0.0,4.080643653869629,4.080671787261963,1.1110936384284289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.05224609375,0.0,2049.77490234375,1895.4371337890625,0.0,3992.59375,1.0,1.0,0.0,3.0,1.0,0.0
12416160,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7365186214447021,0.2678720951080322,0.2444043606519699,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.905411660671234,0.5061831474304199,0.4815485775470733,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9768823385238647,0.6263718605041504,0.4381586611270904,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8075809478759766,0.355327159166336,0.3396380841732025,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7003939747810364,0.2287572622299194,1.045871376991272,284.9857482910156,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2038879394531,284.9869689941406,1.0,0.5909901857376099,1.0,1.0,0.0,1.0,-3.0614023208618164,3.0613949298858643,7.532319614256266e-06,2.3633387088775635,0.8918952345848083,0.8918952345848083,0.0,173.9370574951172,181.0,55902.109375,0.0,2548.32470703125,1.0,280.6448059082031,283.915771484375,294.339599609375,297.8724365234375,293.1499938964844,293.1499938964844,280.95001220703125,33805.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620901942253112,1.0,0.0,0.0,4.081209182739258,4.081237316131592,1.1114015023849788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.94970703125,0.0,2049.55419921875,1895.4371337890625,0.0,3971.196044921875,1.0,1.0,0.0,3.0,1.0,0.0
12416220,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.7362387180328369,0.2689700424671173,0.2453685998916626,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.9040104150772096,0.5066260695457458,0.4819170236587524,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.9772294759750366,0.6304154992103577,0.4409390091896057,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8071956634521484,0.3567226827144623,0.3409123420715332,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.181884765625,0.7003389000892639,0.2299556136131286,1.0510536432266235,285.1825256347656,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2200927734375,285.1837158203125,1.0,0.5936151146888733,1.0,1.0,0.0,1.0,-3.074105024337769,3.0740973949432373,7.595063834742177e-06,2.373189926147461,0.8966145515441895,0.8966145515441895,0.0,175.61839294433594,184.0,54454.61328125,0.0,2581.4794921875,1.0,280.9447021484375,284.12921142578125,294.31280517578125,297.7567443847656,293.1499938964844,293.1499938964844,281.25,33349.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534591436386108,1.0,0.0,0.0,4.083378314971924,4.083406448364258,1.112583277063095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.1552734375,0.0,2048.7021484375,1895.4371337890625,0.0,3894.07080078125,1.0,1.0,0.0,3.0,1.0,0.0
12416280,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.7362387180328369,0.2689700424671173,0.2453685998916626,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.9040104150772096,0.5066260695457458,0.4819170236587524,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.9772294759750366,0.6304154992103577,0.4409390091896057,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8071956634521484,0.3567226827144623,0.3409123420715332,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.181884765625,0.7003389000892639,0.2299556136131286,1.0510536432266235,285.1825256347656,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2200927734375,285.1837158203125,1.0,0.5936151146888733,1.0,1.0,0.0,1.0,-3.074105024337769,3.0740973949432373,7.595063834742177e-06,2.373189926147461,0.8966145515441895,0.8966145515441895,0.0,175.61839294433594,184.0,54454.61328125,0.0,2581.4794921875,1.0,280.9447021484375,284.12921142578125,294.31280517578125,297.7567443847656,293.1499938964844,293.1499938964844,281.25,33349.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534591436386108,1.0,0.0,0.0,4.083378314971924,4.083406448364258,1.112583277063095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.1552734375,0.0,2048.7021484375,1895.4371337890625,0.0,3894.07080078125,1.0,1.0,0.0,3.0,1.0,0.0
12416340,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768005371094,0.7359858155250549,0.2702712714672088,0.2465394735336303,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37725830078125,0.9026151299476624,0.5073657035827637,0.4825952351093292,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773803710937,0.9774577021598816,0.63465815782547,0.4438745081424713,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770751953125,0.8068365454673767,0.3583833873271942,0.3424671590328216,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37664794921875,0.7004132270812988,0.2314149886369705,1.057558298110962,285.3772277832031,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.23687744140625,285.3783264160156,1.0,0.5967409014701843,1.0,1.0,0.0,1.0,-3.089543581008911,3.08953595161438,7.671759703953285e-06,2.3851988315582275,0.9039177298545836,0.9039177298545836,0.0,177.58982849121094,187.0,52988.3828125,0.0,2621.724609375,1.0,281.2447204589844,284.34100341796875,294.2775573730469,297.6323547363281,293.1499938964844,293.1499938964844,280.95001220703125,32652.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450446367263794,1.0,0.0,0.0,4.086681842803955,4.086709976196289,1.1143841902594431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.4619140625,0.0,2047.3883056640625,1895.4371337890625,0.0,3818.212158203125,1.0,1.0,0.0,3.0,1.0,0.0
12416400,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768005371094,0.7359858155250549,0.2702712714672088,0.2465394735336303,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37725830078125,0.9026151299476624,0.5073657035827637,0.4825952351093292,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773803710937,0.9774577021598816,0.63465815782547,0.4438745081424713,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770751953125,0.8068365454673767,0.3583833873271942,0.3424671590328216,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37664794921875,0.7004132270812988,0.2314149886369705,1.057558298110962,285.3772277832031,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.23687744140625,285.3783264160156,1.0,0.5967409014701843,1.0,1.0,0.0,1.0,-3.089543581008911,3.08953595161438,7.671759703953285e-06,2.3851988315582275,0.9039177298545836,0.9039177298545836,0.0,177.58982849121094,187.0,52988.3828125,0.0,2621.724609375,1.0,281.2447204589844,284.34100341796875,294.2775573730469,297.6323547363281,293.1499938964844,293.1499938964844,280.95001220703125,32652.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450446367263794,1.0,0.0,0.0,4.086681842803955,4.086709976196289,1.1143841902594431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.4619140625,0.0,2047.3883056640625,1895.4371337890625,0.0,3818.212158203125,1.0,1.0,0.0,3.0,1.0,0.0
12416460,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.7333868741989136,0.2700501084327698,0.2469479888677597,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.8983948826789856,0.50630784034729,0.4823372662067413,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.9747945666313172,0.6364291906356812,0.4457712173461914,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.8039392232894897,0.3586686253547668,0.3433423936367035,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.6982011795043945,0.2318863272666931,1.0619908571243286,285.1833190917969,284.95001220703125,295.2787780761719,291.2685852050781,295.28009033203125,297.232177734375,285.18133544921875,1.0,0.599779486656189,1.0,1.0,0.0,1.0,-3.0984086990356445,3.0984010696411133,7.7166541814222e-06,2.392376661300659,0.9055024981498718,0.9055024981498718,0.0,181.0104217529297,190.0,54260.59765625,-0.0,2657.07421875,1.0,280.9551086425781,284.13140869140625,294.3106384277344,297.8158264160156,293.1499938964844,293.1499938964844,280.6499938964844,32449.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577582478523254,1.0,0.0,0.0,4.08764123916626,4.087668895721436,1.114907377086638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.7841796875,0.0,2047.0032958984373,1895.4371337890625,0.0,3932.57763671875,1.0,1.0,0.0,3.0,1.0,0.0
12416520,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.7333868741989136,0.2700501084327698,0.2469479888677597,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.8983948826789856,0.50630784034729,0.4823372662067413,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.9747945666313172,0.6364291906356812,0.4457712173461914,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.8039392232894897,0.3586686253547668,0.3433423936367035,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.6982011795043945,0.2318863272666931,1.0619908571243286,285.1833190917969,284.95001220703125,295.2787780761719,291.2685852050781,295.28009033203125,297.232177734375,285.18133544921875,1.0,0.599779486656189,1.0,1.0,0.0,1.0,-3.0984086990356445,3.0984010696411133,7.7166541814222e-06,2.392376661300659,0.9055024981498718,0.9055024981498718,0.0,181.0104217529297,190.0,54260.59765625,-0.0,2657.07421875,1.0,280.9551086425781,284.13140869140625,294.3106384277344,297.8158264160156,293.1499938964844,293.1499938964844,280.6499938964844,32449.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577582478523254,1.0,0.0,0.0,4.08764123916626,4.087668895721436,1.114907377086638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.7841796875,0.0,2047.0032958984373,1895.4371337890625,0.0,3932.57763671875,1.0,1.0,0.0,3.0,1.0,0.0
12416580,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.7274150848388672,0.2682755887508392,0.2458428740501403,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.890230655670166,0.5033603310585022,0.4801506698131561,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9680331349372864,0.6360135674476624,0.4459407925605774,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7973145246505737,0.357329398393631,0.3426209390163421,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.6923624873161316,0.2309807687997818,1.0603206157684326,284.9598083496094,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2092590332031,284.95733642578125,1.0,0.601748526096344,1.0,1.0,0.0,1.0,-3.091796636581421,3.0917890071868896,7.684308911848348e-06,2.387502193450928,0.9038493633270264,0.9038493633270264,0.0,186.04592895507807,193.0,55391.90234375,-0.0,2670.681884765625,1.0,280.6552734375,283.8988647460937,294.2777709960937,297.87078857421875,293.1499938964844,293.1499938964844,280.3500061035156,32570.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697626233100892,1.0,0.0,0.0,4.087071895599365,4.087099552154541,1.1145967846459826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.26953125,0.0,2047.2320556640625,1895.4371337890625,0.0,4039.1171875,1.0,1.0,0.0,3.0,1.0,0.0
12416640,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.7274150848388672,0.2682755887508392,0.2458428740501403,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.890230655670166,0.5033603310585022,0.4801506698131561,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9680331349372864,0.6360135674476624,0.4459407925605774,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7973145246505737,0.357329398393631,0.3426209390163421,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.6923624873161316,0.2309807687997818,1.0603206157684326,284.9598083496094,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2092590332031,284.95733642578125,1.0,0.601748526096344,1.0,1.0,0.0,1.0,-3.091796636581421,3.0917890071868896,7.684308911848348e-06,2.387502193450928,0.9038493633270264,0.9038493633270264,0.0,186.04592895507807,193.0,55391.90234375,-0.0,2670.681884765625,1.0,280.6552734375,283.8988647460937,294.2777709960937,297.87078857421875,293.1499938964844,293.1499938964844,280.3500061035156,32570.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697626233100892,1.0,0.0,0.0,4.087071895599365,4.087099552154541,1.1145967846459826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.26953125,0.0,2047.2320556640625,1895.4371337890625,0.0,4039.1171875,1.0,1.0,0.0,3.0,1.0,0.0
12416700,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.7240469455718994,0.2670843005180359,0.2449901401996612,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.8857815265655518,0.5015017986297607,0.4786620140075683,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.964140772819519,0.635382354259491,0.4457156360149383,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.7935858368873596,0.356299340724945,0.3418903946876526,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.6889499425888062,0.230185717344284,1.0578370094299316,284.79718017578125,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1952209472656,284.7867126464844,1.0,0.6023172736167908,1.0,1.0,0.0,1.0,-3.0848522186279297,3.0848445892333984,7.650003681192175e-06,2.3822124004364014,0.9012629985809326,0.9012629985809326,0.0,188.6275634765625,193.0,56501.4296875,-0.0,2670.664794921875,1.0,280.3908386230469,283.71875,294.278076171875,297.99755859375,293.1499938964844,293.1499938964844,280.3500061035156,32756.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769073128700256,1.0,0.0,0.0,4.086191177368164,4.08621883392334,1.1141165714434464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.2998046875,0.0,2047.584716796875,1895.4371337890625,0.0,4101.78271484375,1.0,1.0,0.0,3.0,1.0,0.0
12416760,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.7203757762908936,0.2657047510147095,0.2439169436693191,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.8810775876045227,0.499404639005661,0.4768807888031006,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.9598378539085388,0.6344699859619141,0.4452215135097503,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.7895774245262146,0.3550504148006439,0.3409051597118377,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.6852202415466309,0.2291849851608276,1.0542848110198977,284.7263488769531,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.17950439453125,284.7235412597656,1.0,0.6026008129119873,1.0,1.0,0.0,1.0,-3.075376033782959,3.075368642807007,7.603234280395554e-06,2.374960422515869,0.8990113735198975,0.8990113735198975,0.0,191.26217651367188,196.0,56400.859375,-0.0,2665.96728515625,1.0,280.3551940917969,283.6597595214844,294.2345275878906,297.89373779296875,293.1499938964844,293.1499938964844,280.6499938964844,33005.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792866110801696,1.0,0.0,0.0,4.08500862121582,4.085036277770996,1.1134717396998894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.21923828125,0.0,2048.05615234375,1895.4371337890625,0.0,4122.51904296875,1.0,1.0,0.0,3.0,1.0,0.0
12416820,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.714941143989563,0.2641488015651703,0.242327868938446,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8741952180862427,0.496669054031372,0.4740271270275116,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9538649916648864,0.6346439123153687,0.4450251162052154,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7837380766868591,0.3535709381103515,0.3393544554710388,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6795883774757385,0.2277945280075073,1.0478839874267578,284.87774658203125,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1650390625,284.8778381347656,1.0,0.6029224395751953,1.0,1.0,0.0,1.0,-3.060225009918213,3.0602173805236816,7.528264177381061e-06,2.3631598949432373,0.8992961049079895,0.8992961049079895,0.0,195.1189880371093,199.0,54647.46875,-0.0,2656.638671875,1.0,280.6448974609375,283.8407592773437,294.1284484863281,297.6058959960937,293.1499938964844,293.1499938964844,280.95001220703125,33020.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673675298690796,1.0,0.0,0.0,4.084938049316406,4.08496618270874,1.1134334272355773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.43896484375,0.0,2048.084228515625,1895.4371337890625,0.0,4017.98193359375,1.0,1.0,0.0,3.0,1.0,0.0
12416880,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.714941143989563,0.2641488015651703,0.242327868938446,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8741952180862427,0.496669054031372,0.4740271270275116,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9538649916648864,0.6346439123153687,0.4450251162052154,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7837380766868591,0.3535709381103515,0.3393544554710388,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6795883774757385,0.2277945280075073,1.0478839874267578,284.87774658203125,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1650390625,284.8778381347656,1.0,0.6029224395751953,1.0,1.0,0.0,1.0,-3.060225009918213,3.0602173805236816,7.528264177381061e-06,2.3631598949432373,0.8992961049079895,0.8992961049079895,0.0,195.1189880371093,199.0,54647.46875,-0.0,2656.638671875,1.0,280.6448974609375,283.8407592773437,294.1284484863281,297.6058959960937,293.1499938964844,293.1499938964844,280.95001220703125,33020.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673675298690796,1.0,0.0,0.0,4.084938049316406,4.08496618270874,1.1134334272355773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.43896484375,0.0,2048.084228515625,1895.4371337890625,0.0,4017.98193359375,1.0,1.0,0.0,3.0,1.0,0.0
12416940,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7122088670730591,0.2636778354644775,0.2418116778135299,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8705270290374756,0.4953052699565887,0.4725909531116485,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9513981342315674,0.6363076567649841,0.446063220500946,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7808330059051514,0.3531758785247803,0.3388705551624298,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.6766446232795715,0.2272139191627502,1.044957399368286,285.05419921875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1650085449219,285.0546875,1.0,0.603638231754303,1.0,1.0,0.0,1.0,-3.055015802383423,3.055008172988892,7.502602784370538e-06,2.3591148853302,0.9021596908569336,0.9021596908569336,0.0,197.4455108642578,202.0,52995.65625,-0.0,2658.65966796875,1.0,280.9447326660156,284.04248046875,294.0876159667969,297.4443359375,293.1499938964844,293.1499938964844,280.6499938964844,32768.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542827606201172,1.0,0.0,0.0,4.086134433746338,4.086162567138672,1.114085762310424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.302734375,0.0,2047.6072998046875,1895.4371337890625,0.0,3901.461181640625,1.0,1.0,0.0,3.0,1.0,0.0
12417000,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7122088670730591,0.2636778354644775,0.2418116778135299,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8705270290374756,0.4953052699565887,0.4725909531116485,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9513981342315674,0.6363076567649841,0.446063220500946,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7808330059051514,0.3531758785247803,0.3388705551624298,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.6766446232795715,0.2272139191627502,1.044957399368286,285.05419921875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1650085449219,285.0546875,1.0,0.603638231754303,1.0,1.0,0.0,1.0,-3.055015802383423,3.055008172988892,7.502602784370538e-06,2.3591148853302,0.9021596908569336,0.9021596908569336,0.0,197.4455108642578,202.0,52995.65625,-0.0,2658.65966796875,1.0,280.9447326660156,284.04248046875,294.0876159667969,297.4443359375,293.1499938964844,293.1499938964844,280.6499938964844,32768.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542827606201172,1.0,0.0,0.0,4.086134433746338,4.086162567138672,1.114085762310424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.302734375,0.0,2047.6072998046875,1895.4371337890625,0.0,3901.461181640625,1.0,1.0,0.0,3.0,1.0,0.0
12417060,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7084592580795288,0.262207567691803,0.2409934103488922,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8659331202507019,0.4927655458450317,0.4708113670349121,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.9474931359291076,0.636018693447113,0.4464669227600097,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.7771248817443848,0.3519623577594757,0.3382116556167602,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.6730848550796509,0.2261490672826767,1.0419368743896484,284.8466796875,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1524353027344,284.8442077636719,1.0,0.6044711470603943,1.0,1.0,0.0,1.0,-3.0479702949523926,3.0479629039764404,7.468586318282178e-06,2.353905200958252,0.8991616368293762,0.8991616368293762,0.0,200.47817993164065,205.0,54120.85546875,-0.0,2660.755859375,1.0,280.65509033203125,283.82574462890625,294.13641357421875,297.6304016113281,293.1499938964844,293.1499938964844,280.95001220703125,33012.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638721942901612,1.0,0.0,0.0,4.084975719451904,4.08500337600708,1.1134537771795294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.38720703125,0.0,2048.0693359375,1895.4371337890625,0.0,3987.02685546875,1.0,1.0,0.0,3.0,1.0,0.0
12417120,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7084592580795288,0.262207567691803,0.2409934103488922,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8659331202507019,0.4927655458450317,0.4708113670349121,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.9474931359291076,0.636018693447113,0.4464669227600097,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.7771248817443848,0.3519623577594757,0.3382116556167602,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.6730848550796509,0.2261490672826767,1.0419368743896484,284.8466796875,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1524353027344,284.8442077636719,1.0,0.6044711470603943,1.0,1.0,0.0,1.0,-3.0479702949523926,3.0479629039764404,7.468586318282178e-06,2.353905200958252,0.8991616368293762,0.8991616368293762,0.0,200.47817993164065,205.0,54120.85546875,-0.0,2660.755859375,1.0,280.65509033203125,283.82574462890625,294.13641357421875,297.6304016113281,293.1499938964844,293.1499938964844,280.95001220703125,33012.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638721942901612,1.0,0.0,0.0,4.084975719451904,4.08500337600708,1.1134537771795294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.38720703125,0.0,2048.0693359375,1895.4371337890625,0.0,3987.02685546875,1.0,1.0,0.0,3.0,1.0,0.0
12417180,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7040213346481323,0.2610357999801636,0.2398411780595779,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8608394861221313,0.4905778765678406,0.4686000645160675,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.942857265472412,0.6363459229469299,0.4464821815490722,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7728825211524963,0.350928246974945,0.33717080950737,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6689881086349487,0.2251392155885696,1.03746235370636,285.0036926269531,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1447448730469,285.00396728515625,1.0,0.6050236821174622,1.0,1.0,0.0,1.0,-3.0373055934906006,3.0372982025146484,7.416360404022271e-06,2.345646858215332,0.901167094707489,0.901167094707489,0.0,203.7294921875,208.0,52460.95703125,-0.0,2656.976806640625,1.0,280.94488525390625,284.011962890625,294.0477905273437,297.38409423828125,293.1499938964844,293.1499938964844,280.6499938964844,32856.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953329622745514,1.0,0.0,0.0,4.085715770721436,4.085743427276611,1.1138573654534412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.8857421875,0.0,2047.7745361328125,1895.4371337890625,0.0,3892.907958984375,1.0,1.0,0.0,3.0,1.0,0.0
12417240,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7040213346481323,0.2610357999801636,0.2398411780595779,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8608394861221313,0.4905778765678406,0.4686000645160675,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.942857265472412,0.6363459229469299,0.4464821815490722,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7728825211524963,0.350928246974945,0.33717080950737,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6689881086349487,0.2251392155885696,1.03746235370636,285.0036926269531,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1447448730469,285.00396728515625,1.0,0.6050236821174622,1.0,1.0,0.0,1.0,-3.0373055934906006,3.0372982025146484,7.416360404022271e-06,2.345646858215332,0.901167094707489,0.901167094707489,0.0,203.7294921875,208.0,52460.95703125,-0.0,2656.976806640625,1.0,280.94488525390625,284.011962890625,294.0477905273437,297.38409423828125,293.1499938964844,293.1499938964844,280.6499938964844,32856.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953329622745514,1.0,0.0,0.0,4.085715770721436,4.085743427276611,1.1138573654534412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.8857421875,0.0,2047.7745361328125,1895.4371337890625,0.0,3892.907958984375,1.0,1.0,0.0,3.0,1.0,0.0
12417300,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7022218704223633,0.2603142857551574,0.239431619644165,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8587323427200317,0.4893215596675873,0.46770840883255,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.941024661064148,0.6361733078956604,0.4466708600521087,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7711581587791443,0.3502993285655975,0.3368049263954162,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6673052310943604,0.224574401974678,1.0357301235198977,284.8585510253906,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1396179199219,284.8484802246094,1.0,0.6053643226623535,1.0,1.0,0.0,1.0,-3.033451557159424,3.033444166183472,7.3977689680759795e-06,2.3427624702453613,0.8991808295249939,0.8991808295249939,0.0,205.1679534912109,208.0,53598.73046875,-0.0,2656.967529296875,1.0,280.68951416015625,283.8472595214844,294.0982666015625,297.59722900390625,293.1499938964844,293.1499938964844,280.6499938964844,32975.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595723152160645,1.0,0.0,0.0,4.085151672363281,4.085179805755615,1.1135498425574042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.9765625,0.0,2047.999267578125,1895.4371337890625,0.0,3948.7724609375,1.0,1.0,0.0,3.0,1.0,0.0
12417360,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.6995407938957214,0.2591975629329681,0.2386533319950103,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.8557923436164856,0.4875841736793518,0.4663434028625488,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.938032865524292,0.6353282928466797,0.4463293254375458,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.7686552405357361,0.3492932319641113,0.3360894024372101,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.6649237871170044,0.2237379550933838,1.032908916473389,284.7919921875,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.12969970703125,284.7893981933594,1.0,0.6055454015731812,1.0,1.0,0.0,1.0,-3.0262205600738525,3.0262131690979004,7.3627984420454595e-06,2.337286949157715,0.8974118828773499,0.8974118828773499,0.0,207.07725524902344,211.0,53547.296875,-0.0,2652.86669921875,1.0,280.6549987792969,283.7927551269531,294.08349609375,297.54449462890625,293.1499938964844,293.1499938964844,280.95001220703125,33178.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625502824783324,1.0,0.0,0.0,4.084186553955078,4.084214687347412,1.1130236998724286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.4052734375,0.0,2048.382568359375,1895.4371337890625,0.0,3975.286376953125,1.0,1.0,0.0,3.0,1.0,0.0
12417420,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6948786377906799,0.2577772736549377,0.2372661232948303,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8506932258605957,0.4850860834121704,0.4638236761093139,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9329839944839478,0.6350051760673523,0.4458988010883331,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7642959952354431,0.3479326367378235,0.3347333073616028,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6606893539428711,0.2224674075841903,1.0272295475006104,284.9472351074219,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1205749511719,284.9474182128906,1.0,0.605774462223053,1.0,1.0,0.0,1.0,-3.0125386714935303,3.012531518936157,7.296291187230963e-06,2.3266849517822266,0.8986512422561646,0.8986512422561646,0.0,210.38351440429688,214.0,51871.33203125,-0.0,2643.574462890625,1.0,280.94488525390625,283.9783935546875,293.9936828613281,297.29351806640625,293.1499938964844,293.1499938964844,281.25,33097.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513182640075684,1.0,0.0,0.0,4.084572792053223,4.084600925445557,1.1132343615827267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.28857421875,0.0,2048.229248046875,1895.4371337890625,0.0,3874.83056640625,1.0,1.0,0.0,3.0,1.0,0.0
12417480,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6948786377906799,0.2577772736549377,0.2372661232948303,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8506932258605957,0.4850860834121704,0.4638236761093139,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9329839944839478,0.6350051760673523,0.4458988010883331,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7642959952354431,0.3479326367378235,0.3347333073616028,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6606893539428711,0.2224674075841903,1.0272295475006104,284.9472351074219,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1205749511719,284.9474182128906,1.0,0.605774462223053,1.0,1.0,0.0,1.0,-3.0125386714935303,3.012531518936157,7.296291187230963e-06,2.3266849517822266,0.8986512422561646,0.8986512422561646,0.0,210.38351440429688,214.0,51871.33203125,-0.0,2643.574462890625,1.0,280.94488525390625,283.9783935546875,293.9936828613281,297.29351806640625,293.1499938964844,293.1499938964844,281.25,33097.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513182640075684,1.0,0.0,0.0,4.084572792053223,4.084600925445557,1.1132343615827267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.28857421875,0.0,2048.229248046875,1895.4371337890625,0.0,3874.83056640625,1.0,1.0,0.0,3.0,1.0,0.0
12417540,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.6922030448913574,0.2572114467620849,0.2367035895586013,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.8475309610366821,0.4836533665657043,0.4623775482177734,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.93033766746521,0.6358643770217896,0.446415513753891,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.7617194652557373,0.3473810851573944,0.3341549038887024,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.6581072807312012,0.2218133211135864,1.0241656303405762,285.1244506835937,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1220703125,285.1249389648437,1.0,0.6063762307167053,1.0,1.0,0.0,1.0,-3.006359100341797,3.0063517093658447,7.266405646078056e-06,2.321919679641724,0.9024566411972046,0.9024566411972046,0.0,212.70269775390625,202.0,50258.0,-0.0,2643.628173828125,1.0,281.2447204589844,284.1822509765625,293.9562072753906,297.1412048339844,293.1499938964844,293.1499938964844,280.95001220703125,32750.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381657242774964,1.0,0.0,0.0,4.086216926574707,4.086244583129883,1.1141304412376485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.1376953125,0.0,2047.574462890625,1895.4371337890625,0.0,3755.753173828125,1.0,1.0,0.0,3.0,1.0,0.0
12417600,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.6922030448913574,0.2572114467620849,0.2367035895586013,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.8475309610366821,0.4836533665657043,0.4623775482177734,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.93033766746521,0.6358643770217896,0.446415513753891,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.7617194652557373,0.3473810851573944,0.3341549038887024,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.6581072807312012,0.2218133211135864,1.0241656303405762,285.1244506835937,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1220703125,285.1249389648437,1.0,0.6063762307167053,1.0,1.0,0.0,1.0,-3.006359100341797,3.0063517093658447,7.266405646078056e-06,2.321919679641724,0.9024566411972046,0.9024566411972046,0.0,212.70269775390625,202.0,50258.0,-0.0,2643.628173828125,1.0,281.2447204589844,284.1822509765625,293.9562072753906,297.1412048339844,293.1499938964844,293.1499938964844,280.95001220703125,32750.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381657242774964,1.0,0.0,0.0,4.086216926574707,4.086244583129883,1.1141304412376485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.1376953125,0.0,2047.574462890625,1895.4371337890625,0.0,3755.753173828125,1.0,1.0,0.0,3.0,1.0,0.0
