time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417660,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.6933681964874268,0.2556053698062897,0.2355298995971679,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.848896324634552,0.4809649884700775,0.4602208733558655,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9335363507270812,0.6346710324287415,0.4460302591323852,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7633108496665955,0.3459152281284332,0.3330250680446625,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6592293977737427,0.2206035852432251,1.019361972808838,284.9135131835937,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1111755371094,284.9107666015625,1.0,0.6026552319526672,1.0,1.0,0.0,1.0,-2.9947800636291504,2.9947729110717773,7.211175670818193e-06,2.313249588012696,0.9003337025642395,0.9003337025642395,0.0,209.32028198242188,190.0,51356.921875,-0.0,2604.197998046875,1.0,280.9551086425781,283.9638366699219,294.0121765136719,297.3335266113281,293.1499938964844,293.1499938964844,280.6499938964844,32906.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485296607017516,1.0,0.0,0.0,4.08547830581665,4.085506439208984,1.113727989832114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.01220703125,0.0,2047.869140625,1895.4371337890625,0.0,3849.706298828125,1.0,1.0,0.0,3.0,1.0,0.0
12417720,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.6933681964874268,0.2556053698062897,0.2355298995971679,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.848896324634552,0.4809649884700775,0.4602208733558655,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9335363507270812,0.6346710324287415,0.4460302591323852,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7633108496665955,0.3459152281284332,0.3330250680446625,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6592293977737427,0.2206035852432251,1.019361972808838,284.9135131835937,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1111755371094,284.9107666015625,1.0,0.6026552319526672,1.0,1.0,0.0,1.0,-2.9947800636291504,2.9947729110717773,7.211175670818193e-06,2.313249588012696,0.9003337025642395,0.9003337025642395,0.0,209.32028198242188,190.0,51356.921875,-0.0,2604.197998046875,1.0,280.9551086425781,283.9638366699219,294.0121765136719,297.3335266113281,293.1499938964844,293.1499938964844,280.6499938964844,32906.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485296607017516,1.0,0.0,0.0,4.08547830581665,4.085506439208984,1.113727989832114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.01220703125,0.0,2047.869140625,1895.4371337890625,0.0,3849.706298828125,1.0,1.0,0.0,3.0,1.0,0.0
12417780,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750183105469,0.6950275301933289,0.2528530359268188,0.2330860346555709,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737976074219,0.8513143062591553,0.4768038392066955,0.4564083814620971,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.9380689263343812,0.6315140724182129,0.4439787566661834,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.7657831907272339,0.343249648809433,0.3305633962154388,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.6610018014907837,0.2185007780790329,1.0099138021469116,284.6739196777344,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.0889587402344,284.6706848144531,1.0,0.5960874557495117,1.0,1.0,0.0,1.0,-2.970489263534546,2.970482110977173,7.095041382854106e-06,2.294647455215454,0.8947628736495972,0.8947628736495972,0.0,203.31167602539065,178.0,52316.53515625,-0.0,2527.900634765625,1.0,280.6552734375,283.72265625,293.9969787597656,297.3972473144531,293.1499938964844,293.1499938964844,280.95001220703125,33426.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595449566841124,1.0,0.0,0.0,4.083011150360107,4.083039283752441,1.112383188228705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.76953125,0.0,2048.846923828125,1895.4371337890625,0.0,3948.5283203125,1.0,1.0,0.0,3.0,1.0,0.0
12417840,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750183105469,0.6950275301933289,0.2528530359268188,0.2330860346555709,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737976074219,0.8513143062591553,0.4768038392066955,0.4564083814620971,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.9380689263343812,0.6315140724182129,0.4439787566661834,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.7657831907272339,0.343249648809433,0.3305633962154388,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.6610018014907837,0.2185007780790329,1.0099138021469116,284.6739196777344,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.0889587402344,284.6706848144531,1.0,0.5960874557495117,1.0,1.0,0.0,1.0,-2.970489263534546,2.970482110977173,7.095041382854106e-06,2.294647455215454,0.8947628736495972,0.8947628736495972,0.0,203.31167602539065,178.0,52316.53515625,-0.0,2527.900634765625,1.0,280.6552734375,283.72265625,293.9969787597656,297.3972473144531,293.1499938964844,293.1499938964844,280.95001220703125,33426.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595449566841124,1.0,0.0,0.0,4.083011150360107,4.083039283752441,1.112383188228705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.76953125,0.0,2048.846923828125,1895.4371337890625,0.0,3948.5283203125,1.0,1.0,0.0,3.0,1.0,0.0
12417900,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.6965194940567017,0.2517110705375671,0.2317402809858322,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.8533103466033936,0.4749751091003418,0.45431849360466,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.9413812160491944,0.6303726434707642,0.4428200721740722,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.767707884311676,0.3420603573322296,0.3291434645652771,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.6624326109886169,0.2175033390522003,1.0043357610702517,284.7860412597656,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.0810241699219,284.7935791015625,1.0,0.592065691947937,1.0,1.0,0.0,1.0,-2.956548929214477,2.9565417766571045,7.028515028650872e-06,2.2838399410247803,0.894713282585144,0.894713282585144,0.0,199.3760223388672,178.0,50841.171875,-0.0,2482.167724609375,1.0,280.910400390625,283.86773681640625,293.9081115722656,297.1183776855469,293.1499938964844,293.1499938964844,280.95001220703125,33508.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517368078231812,1.0,0.0,0.0,4.082623481750488,4.082651615142822,1.1121719580842182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.71484375,0.0,2048.99951171875,1895.4371337890625,0.0,3878.59521484375,1.0,1.0,0.0,3.0,1.0,0.0
12417960,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.6994598507881165,0.2509908378124237,0.2307787984609604,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.8567877411842346,0.4736447334289551,0.452710896730423,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.9465904235839844,0.6299099922180176,0.4421950876712799,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.7709954380989075,0.3412473797798157,0.3280612230300903,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.665056586265564,0.2167688310146331,0.9997285604476928,284.8203125,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.07794189453125,284.82012939453125,1.0,0.5878930687904358,1.0,1.0,0.0,1.0,-2.9458632469177246,2.945856094360352,6.977678367547924e-06,2.2755320072174072,0.8942421674728394,0.8942421674728394,0.0,194.4917449951172,166.0,50540.13671875,-0.0,2437.993408203125,1.0,280.9449768066406,283.9025573730469,293.8909606933594,297.1131896972656,293.1499938964844,293.1499938964844,281.25,33524.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468162655830384,1.0,0.0,0.0,4.082545757293701,4.082573890686035,1.112129552893748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.1220703125,0.0,2049.030029296875,1895.4371337890625,0.0,3834.23583984375,1.0,1.0,0.0,3.0,1.0,0.0
12418020,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.708068311214447,0.2502111494541168,0.2294919043779373,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8667429089546204,0.4717940390110016,0.4503083825111389,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9601001143455504,0.6299377679824829,0.4416946470737457,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7803490161895752,0.3402758538722992,0.326526015996933,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6728294491767883,0.2158158421516418,0.992704212665558,284.9914245605469,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.07891845703125,284.9916381835937,1.0,0.5793901085853577,1.0,1.0,0.0,1.0,-2.9305286407470703,2.9305217266082764,6.905147529323585e-06,2.26365327835083,0.8944136500358582,0.8944136500358582,0.0,183.2895050048828,154.0,48848.02734375,-0.0,2354.15869140625,1.0,281.2447204589844,284.1025695800781,293.8515625,296.951171875,293.1499938964844,293.1499938964844,281.54998779296875,33500.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320234656333924,1.0,0.0,0.0,4.0826592445373535,4.082686901092529,1.1121912848466309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.169921875,0.0,2048.985595703125,1895.4371337890625,0.0,3699.674560546875,1.0,1.0,0.0,3.0,1.0,0.0
12418080,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.708068311214447,0.2502111494541168,0.2294919043779373,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8667429089546204,0.4717940390110016,0.4503083825111389,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9601001143455504,0.6299377679824829,0.4416946470737457,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7803490161895752,0.3402758538722992,0.326526015996933,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6728294491767883,0.2158158421516418,0.992704212665558,284.9914245605469,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.07891845703125,284.9916381835937,1.0,0.5793901085853577,1.0,1.0,0.0,1.0,-2.9305286407470703,2.9305217266082764,6.905147529323585e-06,2.26365327835083,0.8944136500358582,0.8944136500358582,0.0,183.2895050048828,154.0,48848.02734375,-0.0,2354.15869140625,1.0,281.2447204589844,284.1025695800781,293.8515625,296.951171875,293.1499938964844,293.1499938964844,281.54998779296875,33500.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320234656333924,1.0,0.0,0.0,4.0826592445373535,4.082686901092529,1.1121912848466309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.169921875,0.0,2048.985595703125,1895.4371337890625,0.0,3699.674560546875,1.0,1.0,0.0,3.0,1.0,0.0
12418140,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.7187603712081909,0.2499339878559112,0.2287144362926483,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683044433594,0.8799141645431519,0.4705997407436371,0.4485982954502105,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.9756330847740172,0.6306431889533997,0.4417489767074585,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.7926229238510132,0.3398641347885132,0.3255660235881805,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.6833388805389404,0.2153508961200714,0.98795747756958,285.1683044433594,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0855407714844,285.1686706542969,1.0,0.570961594581604,1.0,1.0,0.0,1.0,-2.92073917388916,2.920732259750366,6.859143013571156e-06,2.2561144828796387,0.894900918006897,0.894900918006897,0.0,171.2184295654297,142.0,47218.06640625,-0.0,2276.565185546875,1.0,281.5447082519531,284.3067932128906,293.8291015625,296.8241271972656,293.1499938964844,293.1499938964844,281.8500061035156,33459.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181357622146606,1.0,0.0,0.0,4.082855701446533,4.082883834838867,1.1122983778477646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.64111328125,0.0,2048.908203125,1895.4371337890625,0.0,3571.9443359375,1.0,1.0,0.0,3.0,1.0,0.0
12418200,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.7187603712081909,0.2499339878559112,0.2287144362926483,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683044433594,0.8799141645431519,0.4705997407436371,0.4485982954502105,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.9756330847740172,0.6306431889533997,0.4417489767074585,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.7926229238510132,0.3398641347885132,0.3255660235881805,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.6833388805389404,0.2153508961200714,0.98795747756958,285.1683044433594,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0855407714844,285.1686706542969,1.0,0.570961594581604,1.0,1.0,0.0,1.0,-2.92073917388916,2.920732259750366,6.859143013571156e-06,2.2561144828796387,0.894900918006897,0.894900918006897,0.0,171.2184295654297,142.0,47218.06640625,-0.0,2276.565185546875,1.0,281.5447082519531,284.3067932128906,293.8291015625,296.8241271972656,293.1499938964844,293.1499938964844,281.8500061035156,33459.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181357622146606,1.0,0.0,0.0,4.082855701446533,4.082883834838867,1.1122983778477646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.64111328125,0.0,2048.908203125,1895.4371337890625,0.0,3571.9443359375,1.0,1.0,0.0,3.0,1.0,0.0
12418260,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.7307707071304321,0.2499225586652755,0.2282009720802307,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.8958963751792908,0.4697840213775635,0.4472781717777252,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478698730469,0.991460144519806,0.6316993832588196,0.4420748353004455,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476867675781,0.8073071837425232,0.3397804498672485,0.324943333864212,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.347412109375,0.696163535118103,0.2151899337768554,0.9846776723861694,285.3477783203125,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0948486328125,285.3482666015625,1.0,0.5626985430717468,1.0,1.0,0.0,1.0,-2.9142329692840576,2.914226055145264,6.828735422459431e-06,2.251140594482422,0.8960711359977722,0.8960711359977722,0.0,158.90896606445312,130.0,45620.6328125,-0.0,2203.966552734375,1.0,281.8447265625,284.5128173828125,293.8067626953125,296.7032165527344,293.1499938964844,293.1499938964844,282.1499938964844,33348.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049122333526612,1.0,0.0,0.0,4.083384037017822,4.083411693572998,1.1125862329208758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.9443359375,0.0,2048.699951171875,1895.4371337890625,0.0,3449.3291015625,1.0,1.0,0.0,3.0,1.0,0.0
12418320,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.7307707071304321,0.2499225586652755,0.2282009720802307,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.8958963751792908,0.4697840213775635,0.4472781717777252,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478698730469,0.991460144519806,0.6316993832588196,0.4420748353004455,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476867675781,0.8073071837425232,0.3397804498672485,0.324943333864212,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.347412109375,0.696163535118103,0.2151899337768554,0.9846776723861694,285.3477783203125,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0948486328125,285.3482666015625,1.0,0.5626985430717468,1.0,1.0,0.0,1.0,-2.9142329692840576,2.914226055145264,6.828735422459431e-06,2.251140594482422,0.8960711359977722,0.8960711359977722,0.0,158.90896606445312,130.0,45620.6328125,-0.0,2203.966552734375,1.0,281.8447265625,284.5128173828125,293.8067626953125,296.7032165527344,293.1499938964844,293.1499938964844,282.1499938964844,33348.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049122333526612,1.0,0.0,0.0,4.083384037017822,4.083411693572998,1.1125862329208758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.9443359375,0.0,2048.699951171875,1895.4371337890625,0.0,3449.3291015625,1.0,1.0,0.0,3.0,1.0,0.0
12418380,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240478515625,0.7426908016204834,0.2500464618206024,0.2279050052165985,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.9122605323791504,0.4691967666149139,0.4462794661521911,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240478515625,0.9990000128746032,0.6336057186126709,0.4338670969009399,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.8210357427597046,0.3398849368095398,0.3246014416217804,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.7089093327522278,0.2151976525783538,0.9826428294181824,285.5240783691406,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.1066589355469,285.5238647460937,1.0,0.5540979504585266,1.0,1.0,0.0,1.0,-2.8999783992767334,2.8999717235565186,6.762994416931178e-06,2.240527629852295,0.8978680968284607,0.8978680968284607,0.0,147.97140502929688,118.0,43952.625,-0.0,2125.282958984375,1.0,282.14471435546875,284.7155456542969,293.7812805175781,296.57958984375,293.1499938964844,293.1499938964844,282.45001220703125,33171.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917772769927979,1.0,0.0,0.0,4.084224224090576,4.08425235748291,1.1130441635032184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.5927734375,0.0,2048.36767578125,1895.4371337890625,0.0,3326.824462890625,1.0,1.0,0.0,3.0,1.0,0.0
12418440,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240478515625,0.7426908016204834,0.2500464618206024,0.2279050052165985,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.9122605323791504,0.4691967666149139,0.4462794661521911,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240478515625,0.9990000128746032,0.6336057186126709,0.4338670969009399,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.8210357427597046,0.3398849368095398,0.3246014416217804,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.7089093327522278,0.2151976525783538,0.9826428294181824,285.5240783691406,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.1066589355469,285.5238647460937,1.0,0.5540979504585266,1.0,1.0,0.0,1.0,-2.8999783992767334,2.8999717235565186,6.762994416931178e-06,2.240527629852295,0.8978680968284607,0.8978680968284607,0.0,147.97140502929688,118.0,43952.625,-0.0,2125.282958984375,1.0,282.14471435546875,284.7155456542969,293.7812805175781,296.57958984375,293.1499938964844,293.1499938964844,282.45001220703125,33171.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917772769927979,1.0,0.0,0.0,4.084224224090576,4.08425235748291,1.1130441635032184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.5927734375,0.0,2048.36767578125,1895.4371337890625,0.0,3326.824462890625,1.0,1.0,0.0,3.0,1.0,0.0
12418500,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483459472656,0.7481338381767273,0.2500922381877899,0.2277688831090927,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518249511719,0.9201778173446656,0.4689072966575622,0.4458107948303222,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.9990000128746032,0.6361435055732727,0.4237112700939178,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8270045518875122,0.3399397730827331,0.3244645297527313,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64703369140625,0.7143946886062622,0.2152085602283477,0.9818203449249268,285.6514587402344,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.1174011230469,285.6596984863281,1.0,0.5492758750915527,1.0,1.0,0.0,1.0,-2.8858964443206787,2.885889768600464,6.69739938530256e-06,2.2296149730682373,0.8994377851486206,0.8994377851486206,0.0,143.16043090820312,118.0,42458.89453125,-0.0,2077.79052734375,1.0,282.4091186523437,284.8736877441406,293.7393493652344,296.3995666503906,293.1499938964844,293.1499938964844,282.45001220703125,33063.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823661804199219,1.0,0.0,0.0,4.084734916687012,4.084762573242188,1.113322468881961e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.55419921875,0.0,2048.1650390625,1895.4371337890625,0.0,3238.75146484375,1.0,1.0,0.0,3.0,1.0,0.0
12418560,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7543742060661316,0.250192254781723,0.2277013659477234,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.929284930229187,0.4686939716339111,0.4454439878463745,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.9990000128746032,0.6397257447242737,0.4127781391143799,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.833702027797699,0.3400512337684631,0.3243995904922485,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68731689453125,0.7202801704406738,0.2152725309133529,0.9812488555908204,285.6873474121094,285.5653991699219,293.6537170410156,290.80596923828125,293.65576171875,297.13385009765625,285.6869506835937,1.0,0.5442453622817993,1.0,1.0,0.0,1.0,-2.871469497680664,2.871462821960449,6.630647931160638e-06,2.2184884548187256,0.9000210762023926,0.9000210762023926,0.0,138.12794494628906,106.0,42136.3828125,-0.0,2029.075927734375,1.0,282.44482421875,284.9090270996094,293.749267578125,296.4400634765625,293.1499938964844,293.1499938964844,282.75,32960.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775953650474548,1.0,0.0,0.0,4.08522367477417,4.085251808166504,1.113589064516418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.798828125,0.0,2047.970703125,1895.4371337890625,0.0,3194.041259765625,1.0,1.0,0.0,3.0,1.0,0.0
12418620,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.7689154744148254,0.2503935992717743,0.2275243252515792,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.949701964855194,0.468297004699707,0.4446871280670166,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.9990000128746032,0.6487687826156616,0.389274537563324,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.8491683006286621,0.3402872383594513,0.3242439329624176,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.7332532405853271,0.2154682278633117,0.980254054069519,285.8490600585937,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.1781005859375,285.8486328125,1.0,0.5336242914199829,1.0,1.0,0.0,1.0,-2.84071683883667,2.840710401535034,6.489458883152111e-06,2.194762945175171,0.9026182293891908,0.9026182293891908,0.0,127.72509002685548,109.0,40306.69921875,-0.0,1928.326171875,1.0,282.7447204589844,285.1011962890625,293.71502685546875,296.2950744628906,293.1499938964844,293.1499938964844,282.45001220703125,32709.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861977756023407,1.0,0.0,0.0,4.0864105224609375,4.086438655853272,1.1142361699967296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.837890625,0.0,2047.4969482421875,1895.4371337890625,0.0,3047.554931640625,1.0,1.0,0.0,3.0,1.0,0.0
12418680,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.7689154744148254,0.2503935992717743,0.2275243252515792,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.949701964855194,0.468297004699707,0.4446871280670166,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.9990000128746032,0.6487687826156616,0.389274537563324,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.8491683006286621,0.3402872383594513,0.3242439329624176,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.7332532405853271,0.2154682278633117,0.980254054069519,285.8490600585937,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.1781005859375,285.8486328125,1.0,0.5336242914199829,1.0,1.0,0.0,1.0,-2.84071683883667,2.840710401535034,6.489458883152111e-06,2.194762945175171,0.9026182293891908,0.9026182293891908,0.0,127.72509002685548,109.0,40306.69921875,-0.0,1928.326171875,1.0,282.7447204589844,285.1011962890625,293.71502685546875,296.2950744628906,293.1499938964844,293.1499938964844,282.45001220703125,32709.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861977756023407,1.0,0.0,0.0,4.0864105224609375,4.086438655853272,1.1142361699967296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.837890625,0.0,2047.4969482421875,1895.4371337890625,0.0,3047.554931640625,1.0,1.0,0.0,3.0,1.0,0.0
12418740,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283569335937,0.7769356966018677,0.2492696493864059,0.2267594635486602,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272277832031,0.9602290391921996,0.4663247764110565,0.4431717991828918,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.9990000128746032,0.6561658382415771,0.3762238323688507,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.8580275177955627,0.3393112421035766,0.3235494196414947,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287536621094,0.7405743598937988,0.2149304002523422,0.978226900100708,285.6273803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.206298828125,285.6243896484375,1.0,0.5275004506111145,1.0,1.0,0.0,1.0,-2.8190059661865234,2.818999528884888,6.390424005076056e-06,2.177888870239258,0.8974900245666504,0.8974900245666504,0.0,122.00887298583984,127.0,41274.51171875,-0.0,1866.2540283203125,1.0,282.4551086425781,284.874755859375,293.7840576171875,296.4869384765625,293.1499938964844,293.1499938964844,282.75,33144.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737494945526123,1.0,0.0,0.0,4.084351062774658,4.084378719329834,1.1131132851005532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.97607421875,0.0,2048.3173828125,1895.4371337890625,0.0,3157.979248046875,1.0,1.0,0.0,3.0,1.0,0.0
12418800,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283569335937,0.7769356966018677,0.2492696493864059,0.2267594635486602,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272277832031,0.9602290391921996,0.4663247764110565,0.4431717991828918,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.9990000128746032,0.6561658382415771,0.3762238323688507,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.8580275177955627,0.3393112421035766,0.3235494196414947,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287536621094,0.7405743598937988,0.2149304002523422,0.978226900100708,285.6273803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.206298828125,285.6243896484375,1.0,0.5275004506111145,1.0,1.0,0.0,1.0,-2.8190059661865234,2.818999528884888,6.390424005076056e-06,2.177888870239258,0.8974900245666504,0.8974900245666504,0.0,122.00887298583984,127.0,41274.51171875,-0.0,1866.2540283203125,1.0,282.4551086425781,284.874755859375,293.7840576171875,296.4869384765625,293.1499938964844,293.1499938964844,282.75,33144.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737494945526123,1.0,0.0,0.0,4.084351062774658,4.084378719329834,1.1131132851005532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.97607421875,0.0,2048.3173828125,1895.4371337890625,0.0,3157.979248046875,1.0,1.0,0.0,3.0,1.0,0.0
12418860,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906494140625,0.7718617916107178,0.2482654303312301,0.2257271707057953,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7910461425781,0.9537621140480042,0.4645380079746246,0.4413061141967773,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911071777344,0.9990000128746032,0.660647988319397,0.3818323612213135,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908935546875,0.8530253171920776,0.3383451700210571,0.3225398063659668,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904968261719,0.7364951968193054,0.21430005133152,0.9753353595733644,285.791015625,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.2175598144531,285.7919311523437,1.0,0.5292040109634399,1.0,1.0,0.0,1.0,-2.817538261413574,2.8175318241119385,6.383166237355908e-06,2.176478862762451,0.8959034085273743,0.8959034085273743,0.0,124.02427673339844,145.0,39732.41015625,-0.0,1873.65185546875,1.0,282.7449035644531,285.06787109375,293.6733093261719,296.2292785644531,293.1499938964844,293.1499938964844,283.04998779296875,33333.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604424595832825,1.0,0.0,0.0,4.0834550857543945,4.0834832191467285,1.1126250001325388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.4990234375,0.0,2048.671875,1895.4371337890625,0.0,3033.154541015625,1.0,1.0,0.0,3.0,1.0,0.0
12418920,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906494140625,0.7718617916107178,0.2482654303312301,0.2257271707057953,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7910461425781,0.9537621140480042,0.4645380079746246,0.4413061141967773,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911071777344,0.9990000128746032,0.660647988319397,0.3818323612213135,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908935546875,0.8530253171920776,0.3383451700210571,0.3225398063659668,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904968261719,0.7364951968193054,0.21430005133152,0.9753353595733644,285.791015625,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.2175598144531,285.7919311523437,1.0,0.5292040109634399,1.0,1.0,0.0,1.0,-2.817538261413574,2.8175318241119385,6.383166237355908e-06,2.176478862762451,0.8959034085273743,0.8959034085273743,0.0,124.02427673339844,145.0,39732.41015625,-0.0,1873.65185546875,1.0,282.7449035644531,285.06787109375,293.6733093261719,296.2292785644531,293.1499938964844,293.1499938964844,283.04998779296875,33333.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604424595832825,1.0,0.0,0.0,4.0834550857543945,4.0834832191467285,1.1126250001325388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.4990234375,0.0,2048.671875,1895.4371337890625,0.0,3033.154541015625,1.0,1.0,0.0,3.0,1.0,0.0
12418980,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.761053204536438,0.2480109483003616,0.2255949676036834,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.9384005665779114,0.4636537730693817,0.4405468106269836,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.9990000128746032,0.6621106266975403,0.3980835676193237,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.8415949940681458,0.3380787670612335,0.322390615940094,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.7270172238349915,0.2140590846538543,0.97504460811615,285.9861755371094,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2151184082031,285.9876708984375,1.0,0.5362386703491211,1.0,1.0,0.0,1.0,-2.835451364517212,2.835444927215576,6.464478701673215e-06,2.1902663707733154,0.8955767154693604,0.8955767154693604,0.0,130.90513610839844,163.0,38332.25,-0.0,1935.3126220703125,1.0,283.0447082519531,285.28515625,293.6226501464844,296.0747375488281,293.1499938964844,293.1499938964844,283.1499938964844,33381.7265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843636155128479,1.0,0.0,0.0,4.083224296569824,4.083252429962158,1.1124993761768565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.080078125,0.0,2048.762939453125,1895.4371337890625,0.0,2875.7060546875,1.0,1.0,0.0,3.0,1.0,0.0
12419040,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.761053204536438,0.2480109483003616,0.2255949676036834,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.9384005665779114,0.4636537730693817,0.4405468106269836,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.9990000128746032,0.6621106266975403,0.3980835676193237,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.8415949940681458,0.3380787670612335,0.322390615940094,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.7270172238349915,0.2140590846538543,0.97504460811615,285.9861755371094,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2151184082031,285.9876708984375,1.0,0.5362386703491211,1.0,1.0,0.0,1.0,-2.835451364517212,2.835444927215576,6.464478701673215e-06,2.1902663707733154,0.8955767154693604,0.8955767154693604,0.0,130.90513610839844,163.0,38332.25,-0.0,1935.3126220703125,1.0,283.0447082519531,285.28515625,293.6226501464844,296.0747375488281,293.1499938964844,293.1499938964844,283.1499938964844,33381.7265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843636155128479,1.0,0.0,0.0,4.083224296569824,4.083252429962158,1.1124993761768565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.080078125,0.0,2048.762939453125,1895.4371337890625,0.0,2875.7060546875,1.0,1.0,0.0,3.0,1.0,0.0
12419100,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03839111328125,0.7543492317199707,0.2478672266006469,0.225664809346199,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398254394531,0.9283204674720764,0.4631967544555664,0.4403298199176788,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401611328125,0.9990000128746032,0.6615046858787537,0.4091278314590454,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03924560546875,0.8344631195068359,0.3379567265510559,0.3224729299545288,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.7209314703941345,0.2139211744070053,0.9753692746162416,286.0396728515625,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.2066650390625,286.0433349609375,1.0,0.5412014722824097,1.0,1.0,0.0,1.0,-2.8490331172943115,2.8490264415740967,6.526626748382114e-06,2.200789451599121,0.8948987722396851,0.8948987722396851,0.0,135.78802490234375,163.0,37922.2109375,-0.0,1980.9251708984373,1.0,283.1358947753906,285.347900390625,293.6212463378906,296.0429077148437,293.1499938964844,293.1499938964844,283.1499938964844,33459.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393749594688416,1.0,0.0,0.0,4.082855224609375,4.082883358001709,1.1122981504740892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.70703125,0.0,2048.908447265625,1895.4371337890625,0.0,2835.876220703125,1.0,1.0,0.0,3.0,1.0,0.0
12419160,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.7470546364784241,0.2476378828287124,0.2257000207901001,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.059814453125,0.9172148704528807,0.4626467525959015,0.4400712251663208,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05987548828125,0.9990000128746032,0.6599692106246948,0.4217719435691833,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597229003906,0.826653003692627,0.3377667665481567,0.322537750005722,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.7139759063720703,0.2137122154235839,0.9755856990814208,286.0597839355469,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.19342041015625,286.0605163574219,1.0,0.546856701374054,1.0,1.0,0.0,1.0,-2.8642964363098145,2.8642899990081787,6.596857929253019e-06,2.212630271911621,0.8936624526977539,0.8936624526977539,0.0,141.51797485351562,166.0,37922.22265625,-0.0,2033.8568115234373,1.0,283.1482238769531,285.36688232421875,293.6312255859375,296.0744934082031,293.1499938964844,293.1499938964844,283.1499938964844,33566.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382688760757446,1.0,0.0,0.0,4.082346439361572,4.082374095916748,1.1120208682768862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.41162109375,0.0,2049.108642578125,1895.4371337890625,0.0,2825.545654296875,1.0,1.0,0.0,3.0,1.0,0.0
12419220,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590515136719,0.7363870143890381,0.246705561876297,0.2253021150827407,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589294433594,0.901742458343506,0.4610061645507812,0.4390103220939636,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.9990000128746032,0.6549954414367676,0.4408018589019775,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589904785156,0.8150393962860107,0.3369475603103637,0.3222182393074035,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05908203125,0.7027914524078369,0.212905004620552,0.974047601222992,286.0589294433594,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.15753173828125,286.05865478515625,1.0,0.5544132590293884,1.0,1.0,0.0,1.0,-2.88320541381836,2.8831987380981445,6.68503116685315e-06,2.2275876998901367,0.8895998597145081,0.8895998597145081,0.0,150.30140686035156,169.0,37890.23046875,-0.0,2108.432861328125,1.0,283.14996337890625,285.36944580078125,293.6296691894531,296.0918884277344,293.1499938964844,293.1499938964844,283.1499938964844,33969.8671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406749367713928,1.0,0.0,0.0,4.080428123474121,4.080456256866455,1.1109763136119e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.7294921875,0.0,2049.858642578125,1895.4371337890625,0.0,2848.02197265625,0.997526466846466,1.0,0.0,3.0,1.0,0.0
12419280,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590515136719,0.7363870143890381,0.246705561876297,0.2253021150827407,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589294433594,0.901742458343506,0.4610061645507812,0.4390103220939636,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.9990000128746032,0.6549954414367676,0.4408018589019775,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589904785156,0.8150393962860107,0.3369475603103637,0.3222182393074035,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05908203125,0.7027914524078369,0.212905004620552,0.974047601222992,286.0589294433594,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.15753173828125,286.05865478515625,1.0,0.5544132590293884,1.0,1.0,0.0,1.0,-2.88320541381836,2.8831987380981445,6.68503116685315e-06,2.2275876998901367,0.8895998597145081,0.8895998597145081,0.0,150.30140686035156,169.0,37890.23046875,-0.0,2108.432861328125,1.0,283.14996337890625,285.36944580078125,293.6296691894531,296.0918884277344,293.1499938964844,293.1499938964844,283.1499938964844,33969.8671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406749367713928,1.0,0.0,0.0,4.080428123474121,4.080456256866455,1.1109763136119e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.7294921875,0.0,2049.858642578125,1895.4371337890625,0.0,2848.02197265625,0.997526466846466,1.0,0.0,3.0,1.0,0.0
12419340,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592346191406,0.7275782227516174,0.2454048693180084,0.2244624346494674,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591735839844,0.8897732496261597,0.4589339792728424,0.4374184906482696,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591735839844,0.9990000128746032,0.6490986347198486,0.455011636018753,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592041015625,0.8049660921096802,0.3357411921024322,0.3214328289031982,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592346191406,0.6931518316268921,0.2117499113082885,0.970504105091095,286.0591735839844,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12322998046875,286.0590209960937,1.0,0.5599436163902283,1.0,1.0,0.0,1.0,-2.8922817707061768,2.892275094985962,6.727867003064603e-06,2.2349023818969727,0.884022057056427,0.884022057056427,0.0,157.62503051757812,172.0,37665.30078125,-0.0,2159.802978515625,1.0,283.1499938964844,285.3764953613281,293.5946960449219,296.0527648925781,293.1499938964844,293.1499938964844,283.1499938964844,33969.35546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427869081497192,1.0,0.0,0.0,4.042697906494141,4.042725563049316,1.0905256431215091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.2880859375,0.0,1998.697509765625,1895.4371337890625,0.0,2867.763916015625,0.987955927848816,1.0,0.0,3.0,1.0,0.0
12419400,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592346191406,0.7275782227516174,0.2454048693180084,0.2244624346494674,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591735839844,0.8897732496261597,0.4589339792728424,0.4374184906482696,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591735839844,0.9990000128746032,0.6490986347198486,0.455011636018753,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592041015625,0.8049660921096802,0.3357411921024322,0.3214328289031982,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592346191406,0.6931518316268921,0.2117499113082885,0.970504105091095,286.0591735839844,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12322998046875,286.0590209960937,1.0,0.5599436163902283,1.0,1.0,0.0,1.0,-2.8922817707061768,2.892275094985962,6.727867003064603e-06,2.2349023818969727,0.884022057056427,0.884022057056427,0.0,157.62503051757812,172.0,37665.30078125,-0.0,2159.802978515625,1.0,283.1499938964844,285.3764953613281,293.5946960449219,296.0527648925781,293.1499938964844,293.1499938964844,283.1499938964844,33969.35546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427869081497192,1.0,0.0,0.0,4.042697906494141,4.042725563049316,1.0905256431215091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.2880859375,0.0,1998.697509765625,1895.4371337890625,0.0,2867.763916015625,0.987955927848816,1.0,0.0,3.0,1.0,0.0
12419460,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567932128906,0.717616617679596,0.2438828498125076,0.2234598100185394,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0566711425781,0.8766028881072998,0.456609159708023,0.4356226325035095,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.056640625,0.9875755906105042,0.6448509097099304,0.4521974921226501,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.7932707667350769,0.3342725038528442,0.3204402923583984,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.6823440194129944,0.2103724032640457,0.9661280512809752,286.0566711425781,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1026611328125,286.05633544921875,1.0,0.5629810690879822,1.0,1.0,0.0,1.0,-2.878994941711426,2.878988265991211,6.6665938902588096e-06,2.224813938140869,0.8769435286521912,0.8769435286521912,0.0,165.54653930664062,175.0,37163.86328125,-0.0,2176.170654296875,1.0,283.1499938964844,285.3842468261719,293.5464172363281,295.9804382324219,293.1499938964844,293.1499938964844,283.1499938964844,33647.28125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424528241157532,1.0,0.0,0.0,3.974841833114624,3.974868774414064,1.0542241852817824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.42919921875,0.0,1906.32275390625,1895.4371337890625,0.0,2864.640380859375,0.9718446135520936,1.0,0.0,3.0,1.0,0.0
