time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419520,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567932128906,0.717616617679596,0.2438828498125076,0.2234598100185394,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0566711425781,0.8766028881072998,0.456609159708023,0.4356226325035095,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.056640625,0.9875755906105042,0.6448509097099304,0.4521974921226501,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.7932707667350769,0.3342725038528442,0.3204402923583984,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.6823440194129944,0.2103724032640457,0.9661280512809752,286.0566711425781,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1026611328125,286.05633544921875,1.0,0.5629810690879822,1.0,1.0,0.0,1.0,-2.878994941711426,2.878988265991211,6.6665938902588096e-06,2.224813938140869,0.8769435286521912,0.8769435286521912,0.0,165.54653930664062,175.0,37163.86328125,-0.0,2176.170654296875,1.0,283.1499938964844,285.3842468261719,293.5464172363281,295.9804382324219,293.1499938964844,293.1499938964844,283.1499938964844,33647.28125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424528241157532,1.0,0.0,0.0,3.974841833114624,3.974868774414064,1.0542241852817824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.42919921875,0.0,1906.32275390625,1895.4371337890625,0.0,2864.640380859375,0.9718446135520936,1.0,0.0,3.0,1.0,0.0
12419580,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606384277344,0.7098484039306641,0.2422869801521301,0.2222779989242553,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606384277344,0.8671455383300781,0.4541912376880646,0.4336177110671997,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606689453125,0.9786379337310792,0.642267107963562,0.4504108726978302,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606384277344,0.7847660183906555,0.3326836228370666,0.319217175245285,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06060791015625,0.674393355846405,0.208925113081932,0.9608857035636902,286.0606384277344,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.09112548828125,286.0606689453125,1.0,0.5647193193435669,1.0,1.0,0.0,1.0,-2.865246057510376,2.865239381790161,6.603148449357832e-06,2.214223146438598,0.8685466051101685,0.8685466051101685,0.0,171.30380249023438,178.0,36586.4921875,-0.0,2180.923583984375,1.0,283.1499938964844,285.3994140625,293.4957275390625,295.8949584960937,293.1499938964844,293.1499938964844,283.1499938964844,33135.24609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395456671714783,1.0,0.0,0.0,3.885631561279297,3.88565731048584,1.0074337524201835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.67138671875,0.0,1788.6431884765625,1895.4371337890625,0.0,2837.470703125,0.9507854580879213,1.0,0.0,3.0,1.0,0.0
12419640,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606384277344,0.7098484039306641,0.2422869801521301,0.2222779989242553,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606384277344,0.8671455383300781,0.4541912376880646,0.4336177110671997,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606689453125,0.9786379337310792,0.642267107963562,0.4504108726978302,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606384277344,0.7847660183906555,0.3326836228370666,0.319217175245285,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06060791015625,0.674393355846405,0.208925113081932,0.9608857035636902,286.0606384277344,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.09112548828125,286.0606689453125,1.0,0.5647193193435669,1.0,1.0,0.0,1.0,-2.865246057510376,2.865239381790161,6.603148449357832e-06,2.214223146438598,0.8685466051101685,0.8685466051101685,0.0,171.30380249023438,178.0,36586.4921875,-0.0,2180.923583984375,1.0,283.1499938964844,285.3994140625,293.4957275390625,295.8949584960937,293.1499938964844,293.1499938964844,283.1499938964844,33135.24609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395456671714783,1.0,0.0,0.0,3.885631561279297,3.88565731048584,1.0074337524201835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.67138671875,0.0,1788.6431884765625,1895.4371337890625,0.0,2837.470703125,0.9507854580879213,1.0,0.0,3.0,1.0,0.0
12419700,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674743652344,0.7063794136047363,0.2414815127849578,0.2216570079326629,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0676574707031,0.8632223606109619,0.4529710114002228,0.4325789213180542,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677185058594,0.974795937538147,0.6411641836166382,0.4496950507164001,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675964355469,0.7812091708183289,0.3318647146224975,0.3185576796531677,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674133300781,0.6710483431816101,0.2081917375326156,0.9581093788146972,286.0676574707031,286.6910095214844,292.7459716796875,290.4898681640625,292.74761962890625,297.0865478515625,286.0680236816406,1.0,0.5652905702590942,1.0,1.0,0.0,1.0,-2.8582613468170166,2.8582546710968018,6.571028279722668e-06,2.20884108543396,0.8639378547668457,0.8639378547668457,0.0,173.69273376464844,178.0,36250.3984375,-0.0,2180.69384765625,1.0,283.1499938964844,285.41229248046875,293.4710693359375,295.8500671386719,293.1499938964844,293.1499938964844,283.1499938964844,32691.4921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837431788444519,1.0,0.0,0.0,3.826740503311157,3.826765775680542,9.77127683654544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.60009765625,0.0,1712.8809814453125,1895.4371337890625,0.0,2817.72998046875,0.9396564364433287,1.0,0.0,3.0,1.0,0.0
12419760,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7031738758087158,0.2406750619411468,0.2210282385349273,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719909667969,0.8596664071083069,0.4517483711242676,0.4315308630466461,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.072021484375,0.9712268710136414,0.6401038765907288,0.4490223228931427,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.7779698967933655,0.3310350477695465,0.3178798854351043,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07183837890625,0.6679943799972534,0.2074560821056366,0.9552829265594482,286.0719909667969,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.0823974609375,286.072265625,1.0,0.5657268762588501,1.0,1.0,0.0,1.0,-2.851225614547729,2.851218938827514,6.538749403262045e-06,2.2034177780151367,0.8590005040168762,0.8590005040168762,0.0,175.8578338623047,181.0,35951.01171875,-0.0,2179.280029296875,1.0,283.1499938964844,285.42156982421875,293.44757080078125,295.8078308105469,293.1499938964844,293.1499938964844,283.1499938964844,32493.8828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350712656974792,1.0,0.0,0.0,3.779974460601807,3.779999017715454,9.5339089511981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.31103515625,0.0,1655.4686279296875,1895.4371337890625,0.0,2795.70263671875,0.9259358048439026,1.0,0.0,3.0,1.0,0.0
12419820,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08306884765625,0.6998161673545837,0.239772617816925,0.2203142046928405,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08331298828125,0.8559970259666443,0.4503791630268097,0.4303449988365173,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834045410156,0.967445433139801,0.6389445662498474,0.4482859075069427,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832214355469,0.7746119499206543,0.3300966620445251,0.3171006739139557,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829772949219,0.664823591709137,0.2066302150487899,0.9520640969276428,286.08331298828125,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.07818603515625,286.0839233398437,1.0,0.5660964846611023,1.0,1.0,0.0,1.0,-2.8432517051696777,2.843245267868042,6.502257292595459e-06,2.1972687244415283,0.8532379269599915,0.8532379269599915,0.0,178.0938720703125,181.0,35548.015625,-0.0,2176.618408203125,1.0,283.1499938964844,285.4391784667969,293.4209899902344,295.7571716308594,293.1499938964844,293.1499938964844,283.1499938964844,31966.361328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321150541305542,1.0,0.0,0.0,3.7076804637908936,3.707704305648804,9.172715067506942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.72509765625,0.0,1567.635498046875,1895.4371337890625,0.0,2768.1435546875,0.9117285013198853,1.0,0.0,3.0,1.0,0.0
12419880,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0895690917969,0.6973230242729187,0.2390639632940292,0.2197518348693847,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897827148437,0.8533053398132324,0.4493033289909363,0.4294119775295257,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.9646060466766356,0.6380436420440674,0.4477183222770691,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.7721393704414368,0.3293536007404327,0.3164803683757782,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894775390625,0.6624859571456909,0.2059800773859024,0.9495152235031128,286.0897521972656,286.8404541015625,292.6254272460937,290.4273986816406,292.6269836425781,297.0751647949219,286.0903015136719,1.0,0.5663211345672607,1.0,1.0,0.0,1.0,-2.836963415145874,2.836956739425659,6.473546818597242e-06,2.192418098449707,0.8484564423561096,0.8484564423561096,0.0,179.7394256591797,184.0,35262.6875,-0.0,2173.94970703125,1.0,283.1499938964844,285.4497985839844,293.40069580078125,295.71929931640625,293.1499938964844,293.1499938964844,283.1499938964844,31760.822265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829672634601593,1.0,0.0,0.0,3.661221504211426,3.6612448692321777,8.944278420131013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.3896484375,0.0,1513.8731689453125,1895.4371337890625,0.0,2745.3984375,0.8980876803398132,1.0,0.0,3.0,1.0,0.0
12419940,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133728027344,0.6919862031936646,0.2374584972858429,0.218465194106102,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.8476298451423645,0.446864366531372,0.4272818565368652,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.9584265351295472,0.6360187530517578,0.4464347958564758,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1135559082031,0.7669032216072083,0.3276537656784057,0.3150452375411987,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132507324219,0.6575320363044739,0.2045007199048996,0.94365656375885,286.1136474609375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.06903076171875,286.11444091796875,1.0,0.5666818618774414,1.0,1.0,0.0,1.0,-2.822547912597656,2.8225414752960205,6.407958608178888e-06,2.181292772293091,0.8370579481124878,0.8370579481124878,0.0,183.23570251464844,172.0,34525.58984375,-0.0,2166.5166015625,1.0,283.1499938964844,285.4836120605469,293.3533630371094,295.6278381347656,293.1499938964844,293.1499938964844,283.1499938964844,30958.853515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235992789268494,1.0,0.0,0.0,3.531925678253174,3.531947612762451,8.323700058099348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.82373046875,0.0,1369.2313232421875,1895.4371337890625,0.0,2688.946044921875,0.8678443431854248,1.0,0.0,3.0,1.0,0.0
12420000,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133728027344,0.6919862031936646,0.2374584972858429,0.218465194106102,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.8476298451423645,0.446864366531372,0.4272818565368652,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.9584265351295472,0.6360187530517578,0.4464347958564758,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1135559082031,0.7669032216072083,0.3276537656784057,0.3150452375411987,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132507324219,0.6575320363044739,0.2045007199048996,0.94365656375885,286.1136474609375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.06903076171875,286.11444091796875,1.0,0.5666818618774414,1.0,1.0,0.0,1.0,-2.822547912597656,2.8225414752960205,6.407958608178888e-06,2.181292772293091,0.8370579481124878,0.8370579481124878,0.0,183.23570251464844,172.0,34525.58984375,-0.0,2166.5166015625,1.0,283.1499938964844,285.4836120605469,293.3533630371094,295.6278381347656,293.1499938964844,293.1499938964844,283.1499938964844,30958.853515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235992789268494,1.0,0.0,0.0,3.531925678253174,3.531947612762451,8.323700058099348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.82373046875,0.0,1369.2313232421875,1895.4371337890625,0.0,2688.946044921875,0.8678443431854248,1.0,0.0,3.0,1.0,0.0
12420060,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416931152344,0.6925332546234131,0.2358816862106323,0.2169550508260727,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420593261719,0.8486080765724182,0.4444468319416046,0.4249133467674255,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421813964844,0.9604096412658693,0.6340236067771912,0.4449836611747741,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14190673828125,0.7678696513175964,0.3259556293487549,0.3133519887924194,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415710449219,0.6579064726829529,0.2030336856842041,0.9366222023963928,286.1420288085937,287.0249328613281,292.4766540527344,290.3375549316406,292.4781494140625,297.0639343261719,286.1429443359375,1.0,0.5624212026596069,1.0,1.0,0.0,1.0,-2.8056564331054688,2.805650234222412,6.331584245344857e-06,2.168281078338623,0.8248821496963501,0.8248821496963501,0.0,180.2395172119141,160.0,33724.09375,-0.0,2123.90966796875,1.0,283.1499938964844,285.52166748046875,293.3042297363281,295.53155517578125,293.1499938964844,293.1499938964844,283.1499938964844,30104.734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169093728065491,1.0,0.0,0.0,3.3940320014953613,3.394052505493164,7.686438721066224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.53759765625,0.0,1225.5858154296875,1895.4371337890625,0.0,2626.961181640625,0.8356671333312988,1.0,0.0,3.0,1.0,0.0
12420120,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416931152344,0.6925332546234131,0.2358816862106323,0.2169550508260727,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420593261719,0.8486080765724182,0.4444468319416046,0.4249133467674255,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421813964844,0.9604096412658693,0.6340236067771912,0.4449836611747741,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14190673828125,0.7678696513175964,0.3259556293487549,0.3133519887924194,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415710449219,0.6579064726829529,0.2030336856842041,0.9366222023963928,286.1420288085937,287.0249328613281,292.4766540527344,290.3375549316406,292.4781494140625,297.0639343261719,286.1429443359375,1.0,0.5624212026596069,1.0,1.0,0.0,1.0,-2.8056564331054688,2.805650234222412,6.331584245344857e-06,2.168281078338623,0.8248821496963501,0.8248821496963501,0.0,180.2395172119141,160.0,33724.09375,-0.0,2123.90966796875,1.0,283.1499938964844,285.52166748046875,293.3042297363281,295.53155517578125,293.1499938964844,293.1499938964844,283.1499938964844,30104.734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169093728065491,1.0,0.0,0.0,3.3940320014953613,3.394052505493164,7.686438721066224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.53759765625,0.0,1225.5858154296875,1895.4371337890625,0.0,2626.961181640625,0.8356671333312988,1.0,0.0,3.0,1.0,0.0
12420180,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.172119140625,0.6964436173439026,0.2344923764467239,0.2154847234487533,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725769042969,0.8533466458320618,0.4422686398029327,0.4226348102092743,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727294921875,0.9667991399765016,0.6322321891784668,0.4435748755931854,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723937988281,0.7723416090011597,0.3244251310825348,0.3116809725761413,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719665527344,0.6613298058509827,0.2017273157835006,0.9296630024909972,286.17254638671875,287.1085205078125,292.4092712402344,290.2932434082031,292.4107360839844,297.0602722167969,286.1736755371094,1.0,0.5564143657684326,1.0,1.0,0.0,1.0,-2.78908634185791,2.789080142974853,6.2570302361564245e-06,2.155481576919556,0.8130377531051636,0.8130377531051636,0.0,173.9581756591797,160.0,32931.40234375,-0.0,2066.65869140625,1.0,283.1499938964844,285.5610656738281,293.2564392089844,295.4370422363281,293.1499938964844,293.1499938964844,283.1499938964844,29255.87109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101040720939636,1.0,0.0,0.0,3.2592368125915527,3.259255886077881,7.0880230396142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.69287109375,0.0,1095.2718505859375,1895.4371337890625,0.0,2564.1513671875,0.8072395920753479,1.0,0.0,3.0,1.0,0.0
12420240,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17431640625,0.6969066858291626,0.2343721389770507,0.2153539359569549,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747741699219,0.8539006114006042,0.4420782029628753,0.4224322140216827,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.9675045013427734,0.6320748329162598,0.4434491693973541,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745910644531,0.7728623747825623,0.3242913484573364,0.3115312457084656,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741638183594,0.6617411971092224,0.201614111661911,0.929040551185608,286.1747131347656,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0599975585937,286.17584228515625,1.0,0.5558168888092041,1.0,1.0,0.0,1.0,-2.787606716156006,2.787600517272949,6.250394108064938e-06,2.154338359832764,0.8119555115699768,0.8119555115699768,0.0,173.29843139648438,148.0,32866.109375,-0.0,2061.10693359375,1.0,283.1499938964844,285.5639953613281,293.25225830078125,295.42889404296875,293.1499938964844,293.1499938964844,283.1499938964844,29213.017578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094861507415771,1.0,0.0,0.0,3.2489051818847656,3.2489242553710938,7.043157097541553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.646484375,0.0,1085.8367919921875,1895.4371337890625,0.0,2558.462158203125,0.8018905520439148,1.0,0.0,3.0,1.0,0.0
12420300,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949462890625,0.7001004815101624,0.2336416244506836,0.2145420312881469,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.195556640625,0.8577224612236023,0.4409132897853851,0.4211739897727966,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957702636719,0.9722074270248412,0.6311180591583252,0.442666620016098,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953125,0.7764463424682617,0.3234730660915375,0.310598611831665,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1947326660156,0.6646026968955994,0.2009235769510269,0.9251710176467896,286.1955261230469,287.1613464355469,292.3666687011719,290.2642822265625,292.3681640625,297.0584411621094,286.19708251953125,1.0,0.5519527792930603,1.0,1.0,0.0,1.0,-2.778406858444214,2.778400659561157,6.209206276253099e-06,2.147228479385376,0.8052674531936646,0.8052674531936646,0.0,168.9662322998047,148.0,32388.57421875,-0.0,2025.6201171875,1.0,283.1499938964844,285.5899658203125,293.2249755859375,295.3737487792969,293.1499938964844,293.1499938964844,283.1499938964844,28612.439453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054488301277161,1.0,0.0,0.0,3.166276931762696,3.166295289993286,6.689460860798135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.6015625,0.0,1010.7025146484376,1895.4371337890625,0.0,2521.34619140625,0.7853910326957703,1.0,0.0,3.0,1.0,0.0
12420360,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21221923828125,0.7038717269897461,0.2329266220331192,0.2137323021888733,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127380371094,0.8622506856918335,0.4397620260715484,0.419916421175003,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129211425781,0.977444589138031,0.6301738023757935,0.4418855905532837,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125244140625,0.7806730270385742,0.3226644992828369,0.3096621036529541,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120361328125,0.6680289506912231,0.2002461701631546,0.921294093132019,286.21270751953125,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.05712890625,286.21405029296875,1.0,0.547827422618866,1.0,1.0,0.0,1.0,-2.7691988945007324,2.769192695617676,6.168114850879647e-06,2.140110731124878,0.798356294631958,0.798356294631958,0.0,164.2403106689453,136.0,31959.484375,-0.0,1988.47900390625,1.0,283.1499938964844,285.6112670898437,293.19775390625,295.32061767578125,293.1499938964844,293.1499938964844,283.1499938964844,28285.84765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012517094612122,1.0,0.0,0.0,3.097750663757324,3.097768545150757,6.40304051557905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.93896484375,0.0,952.1953735351562,1895.4371337890625,0.0,2482.875,0.7668048739433289,1.0,0.0,3.0,1.0,0.0
12420420,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.7128295302391052,0.2315392941236496,0.2121194303035736,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25653076171875,0.8732991218566895,0.4375003576278686,0.417404294013977,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567443847656,0.98890620470047,0.6283259987831116,0.4403231143951416,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562866210937,0.790891706943512,0.3210752010345459,0.307781308889389,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557067871094,0.6764587163925171,0.1989279836416244,0.9135498404502868,286.2565002441406,287.2977294921875,292.25665283203125,290.18634033203125,292.2581787109375,297.0551147460937,286.25811767578125,1.0,0.5390133261680603,1.0,1.0,0.0,1.0,-2.750795841217041,2.7507898807525635,6.086394023441244e-06,2.125882863998413,0.7841705679893494,0.7841705679893494,0.0,153.99473571777344,124.0,31007.5,-0.0,1911.185546875,1.0,283.1499938964844,285.663818359375,293.14111328125,295.20733642578125,293.1499938964844,293.1499938964844,283.1499938964844,27321.80859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921794652938843,1.0,0.0,0.0,2.941762924194336,2.941779375076294,5.774424494120467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.86083984375,0.0,826.4052734375,1895.4371337890625,0.0,2400.150146484375,0.7306966781616211,1.0,0.0,3.0,1.0,0.0
12420480,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.7128295302391052,0.2315392941236496,0.2121194303035736,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25653076171875,0.8732991218566895,0.4375003576278686,0.417404294013977,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567443847656,0.98890620470047,0.6283259987831116,0.4403231143951416,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562866210937,0.790891706943512,0.3210752010345459,0.307781308889389,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557067871094,0.6764587163925171,0.1989279836416244,0.9135498404502868,286.2565002441406,287.2977294921875,292.25665283203125,290.18634033203125,292.2581787109375,297.0551147460937,286.25811767578125,1.0,0.5390133261680603,1.0,1.0,0.0,1.0,-2.750795841217041,2.7507898807525635,6.086394023441244e-06,2.125882863998413,0.7841705679893494,0.7841705679893494,0.0,153.99473571777344,124.0,31007.5,-0.0,1911.185546875,1.0,283.1499938964844,285.663818359375,293.14111328125,295.20733642578125,293.1499938964844,293.1499938964844,283.1499938964844,27321.80859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921794652938843,1.0,0.0,0.0,2.941762924194336,2.941779375076294,5.774424494120467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.86083984375,0.0,826.4052734375,1895.4371337890625,0.0,2400.150146484375,0.7306966781616211,1.0,0.0,3.0,1.0,0.0
12420540,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056030273437,0.7227163314819336,0.2302020639181137,0.2105402946472168,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3063049316406,0.886613130569458,0.4352913200855255,0.4149284064769745,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065490722656,0.9990000128746032,0.6265792846679688,0.4373116791248321,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060302734375,0.803022027015686,0.3195195496082306,0.3059195578098297,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.30535888671875,0.6866522431373596,0.1976531594991684,0.9059427380561828,286.3062438964844,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0538635253906,286.3079833984375,1.0,0.5296156406402588,1.0,1.0,0.0,1.0,-2.731046438217163,2.731040477752685,5.999595941830194e-06,2.110752820968628,0.7694770097732544,0.7694770097732544,0.0,143.31805419921875,112.0,30005.5546875,-0.0,1830.714599609375,1.0,283.1499938964844,285.72149658203125,293.0825500488281,295.0894775390625,293.1499938964844,293.1499938964844,283.1499938964844,26321.033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822475433349609,1.0,0.0,0.0,2.78228759765625,2.7823023796081543,5.165321113054233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.58935546875,0.0,709.8881225585938,1895.4371337890625,0.0,2310.3427734375,0.693886935710907,1.0,0.0,3.0,1.0,0.0
12420600,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056030273437,0.7227163314819336,0.2302020639181137,0.2105402946472168,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3063049316406,0.886613130569458,0.4352913200855255,0.4149284064769745,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065490722656,0.9990000128746032,0.6265792846679688,0.4373116791248321,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060302734375,0.803022027015686,0.3195195496082306,0.3059195578098297,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.30535888671875,0.6866522431373596,0.1976531594991684,0.9059427380561828,286.3062438964844,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0538635253906,286.3079833984375,1.0,0.5296156406402588,1.0,1.0,0.0,1.0,-2.731046438217163,2.731040477752685,5.999595941830194e-06,2.110752820968628,0.7694770097732544,0.7694770097732544,0.0,143.31805419921875,112.0,30005.5546875,-0.0,1830.714599609375,1.0,283.1499938964844,285.72149658203125,293.0825500488281,295.0894775390625,293.1499938964844,293.1499938964844,283.1499938964844,26321.033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822475433349609,1.0,0.0,0.0,2.78228759765625,2.7823023796081543,5.165321113054233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.58935546875,0.0,709.8881225585938,1895.4371337890625,0.0,2310.3427734375,0.693886935710907,1.0,0.0,3.0,1.0,0.0
12420660,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35015869140625,0.7308736443519592,0.2288347631692886,0.2090354412794113,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507385253906,0.8981547355651855,0.433058351278305,0.4125376045703888,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509216308594,0.9990000128746032,0.6273358464241028,0.4190542995929718,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3504943847656,0.8131614327430725,0.3179255425930023,0.3041265308856964,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3499450683594,0.6953839659690857,0.1963621377944946,0.8987305164337158,286.3506774902344,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,297.0550231933594,286.35211181640625,1.0,0.5187777876853943,1.0,1.0,0.0,1.0,-2.693506956100464,2.693501234054565,5.835903721163049e-06,2.081791400909424,0.7541399002075195,0.7541399002075195,0.0,134.1519012451172,100.0,28856.607421875,-0.0,1732.076416015625,1.0,283.1499938964844,285.77606201171875,293.0206604003906,294.96209716796875,293.1499938964844,293.1499938964844,283.1499938964844,25298.111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711760997772217,1.0,0.0,0.0,2.6202213764190674,2.620234966278076,4.581094970035338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.5576171875,0.0,603.4180908203125,1895.4371337890625,0.0,2211.28955078125,0.6565994620323181,1.0,0.0,3.0,1.0,0.0
12420720,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35015869140625,0.7308736443519592,0.2288347631692886,0.2090354412794113,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507385253906,0.8981547355651855,0.433058351278305,0.4125376045703888,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509216308594,0.9990000128746032,0.6273358464241028,0.4190542995929718,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3504943847656,0.8131614327430725,0.3179255425930023,0.3041265308856964,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3499450683594,0.6953839659690857,0.1963621377944946,0.8987305164337158,286.3506774902344,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,297.0550231933594,286.35211181640625,1.0,0.5187777876853943,1.0,1.0,0.0,1.0,-2.693506956100464,2.693501234054565,5.835903721163049e-06,2.081791400909424,0.7541399002075195,0.7541399002075195,0.0,134.1519012451172,100.0,28856.607421875,-0.0,1732.076416015625,1.0,283.1499938964844,285.77606201171875,293.0206604003906,294.96209716796875,293.1499938964844,293.1499938964844,283.1499938964844,25298.111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711760997772217,1.0,0.0,0.0,2.6202213764190674,2.620234966278076,4.581094970035338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.5576171875,0.0,603.4180908203125,1895.4371337890625,0.0,2211.28955078125,0.6565994620323181,1.0,0.0,3.0,1.0,0.0
12420780,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966369628906,0.7408977150917053,0.2274606823921203,0.2074918150901794,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.9128091335296632,0.4308220744132995,0.4101094603538513,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974609375,0.9990000128746032,0.6315928101539612,0.3980655968189239,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39703369140625,0.824856162071228,0.3163147270679474,0.3022848069667816,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3964233398437,0.7061023712158203,0.1950794011354446,0.8914175629615784,286.397216796875,287.5705261230469,292.0366516113281,290.01873779296875,292.0382385253906,297.06591796875,286.3988342285156,1.0,0.5069057941436768,1.0,1.0,0.0,1.0,-2.6525113582611084,2.65250563621521,5.659539510816103e-06,2.05007266998291,0.7382156252861023,0.7382156252861023,0.0,124.2907485961914,88.0,27651.49609375,-0.0,1627.80224609375,1.0,283.1499938964844,285.8334045410156,292.955078125,294.82537841796875,293.1499938964844,293.1499938964844,283.1499938964844,24249.7421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584176063537598,1.0,0.0,0.0,2.456345796585083,2.456357955932617,4.025986584110797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.29638671875,0.0,507.2896423339844,1895.4371337890625,0.0,2098.707763671875,0.6190118789672852,1.0,0.0,3.0,1.0,0.0
12420840,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966369628906,0.7408977150917053,0.2274606823921203,0.2074918150901794,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.9128091335296632,0.4308220744132995,0.4101094603538513,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974609375,0.9990000128746032,0.6315928101539612,0.3980655968189239,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39703369140625,0.824856162071228,0.3163147270679474,0.3022848069667816,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3964233398437,0.7061023712158203,0.1950794011354446,0.8914175629615784,286.397216796875,287.5705261230469,292.0366516113281,290.01873779296875,292.0382385253906,297.06591796875,286.3988342285156,1.0,0.5069057941436768,1.0,1.0,0.0,1.0,-2.6525113582611084,2.65250563621521,5.659539510816103e-06,2.05007266998291,0.7382156252861023,0.7382156252861023,0.0,124.2907485961914,88.0,27651.49609375,-0.0,1627.80224609375,1.0,283.1499938964844,285.8334045410156,292.955078125,294.82537841796875,293.1499938964844,293.1499938964844,283.1499938964844,24249.7421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584176063537598,1.0,0.0,0.0,2.456345796585083,2.456357955932617,4.025986584110797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.29638671875,0.0,507.2896423339844,1895.4371337890625,0.0,2098.707763671875,0.6190118789672852,1.0,0.0,3.0,1.0,0.0
12420900,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4244384765625,0.7467750906944275,0.2267785966396331,0.2067155390977859,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4253234863281,0.921900987625122,0.429711252450943,0.4088922142982483,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4255676269531,0.9990000128746032,0.6346566677093506,0.3867508471012115,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4249572753906,0.8314833641052246,0.3155092000961303,0.3013548851013183,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4241027832031,0.7121607661247253,0.1944476664066314,0.88775235414505,286.4252319335937,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0777587890625,286.4274597167969,1.0,0.500652551651001,1.0,1.0,0.0,1.0,-2.6309988498687744,2.630993127822876,5.568065262195887e-06,2.033423662185669,0.7301002144813538,0.7301002144813538,0.0,119.18366241455078,88.0,26994.927734375,-0.0,1574.557373046875,1.0,283.1499938964844,285.8670654296875,292.9214782714844,294.75323486328125,293.1499938964844,293.1499938964844,283.1499938964844,23563.27734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514039874076843,1.0,0.0,0.0,2.3666880130767822,2.366699695587158,3.737449958407524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.27490234375,0.0,458.8447570800781,1895.4371337890625,0.0,2037.60986328125,0.6011240482330322,1.0,0.0,3.0,1.0,0.0
12420960,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44775390625,0.7533619999885559,0.2261032909154892,0.2059448510408401,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.448486328125,0.9320734739303588,0.4286092817783355,0.4076834917068481,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4486389160156,0.9990000128746032,0.6381552219390869,0.3748894929885864,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4481811523437,0.8388073444366455,0.3147070407867431,0.3004272282123565,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4474792480469,0.7184736132621765,0.1938328742980957,0.8841420412063599,286.4483947753906,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.09381103515625,286.4502258300781,1.0,0.4942132532596588,1.0,1.0,0.0,1.0,-2.608915328979492,2.608909845352173,5.47493345948169e-06,2.016330003738404,0.7217909693717957,0.7217909693717957,0.0,113.98743438720705,91.0,26403.2265625,-0.0,1520.93408203125,1.0,283.1499938964844,285.89501953125,292.8885192871094,294.68438720703125,293.1499938964844,293.1499938964844,283.1499938964844,23168.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440714240074158,1.0,0.0,0.0,2.2919394969940186,2.291950464248657,3.505093957301142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.95947265625,0.0,421.7542419433594,1895.4371337890625,0.0,1974.3841552734373,0.5814110040664673,1.0,0.0,3.0,1.0,0.0
12421020,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.489013671875,0.7590823173522949,0.2252652645111084,0.2050440162420272,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901123046875,0.940752387046814,0.4272322356700897,0.4062292277812958,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4903564453125,0.9990000128746032,0.6427333354949951,0.3646824955940246,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4896850585937,0.8451820611953735,0.3137038350105285,0.2993263304233551,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886474609375,0.7236740589141846,0.1930928379297256,0.8800392150878906,286.489990234375,287.7196655273437,291.9164123535156,289.9217834472656,291.9179992675781,297.1169128417969,286.4928894042969,1.0,0.4887036383152008,1.0,1.0,0.0,1.0,-2.587550163269043,2.587544679641724,5.385214535635896e-06,1.999611973762512,0.7111417651176453,0.7111417651176453,0.0,109.54232025146484,91.0,25589.59375,-0.0,1472.4239501953125,1.0,283.1499938964844,285.9423522949219,292.8454284667969,294.59161376953125,293.1499938964844,293.1499938964844,283.1499938964844,22332.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341256141662598,1.0,0.0,0.0,2.18127703666687,2.1812872886657715,3.174790208504419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.51123046875,0.0,369.5888977050781,1895.4371337890625,0.0,1889.76318359375,0.558864176273346,1.0,0.0,3.0,1.0,0.0
12421080,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.7614063620567322,0.2248035818338394,0.2045723795890808,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5125427246094,0.9442155957221984,0.4264738857746124,0.4054535329341888,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5127258300781,0.9990000128746032,0.6450680494308472,0.3604800701141357,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121154785156,0.8477893471717834,0.3131494522094726,0.2987432479858398,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111083984375,0.72574383020401,0.1926953941583633,0.877946138381958,286.51239013671875,287.7524108886719,291.8900146484375,289.90008544921875,291.8916015625,297.1286315917969,286.5152282714844,1.0,0.4862288236618042,1.0,1.0,0.0,1.0,-2.577782154083252,2.577776908874512,5.344528290152084e-06,1.9920105934143064,0.7050772905349731,0.7050772905349731,0.0,107.71190643310548,94.0,25187.439453125,-0.0,1451.3741455078125,1.0,283.1499938964844,285.9667663574219,292.8222351074219,294.5430603027344,293.1499938964844,293.1499938964844,283.1499938964844,22041.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728415846824646,1.0,0.0,0.0,2.1285250186920166,2.12853479385376,3.0230884817683545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.2666015625,0.0,346.80517578125,1895.4371337890625,0.0,1841.811767578125,0.5471248030662537,1.0,0.0,3.0,1.0,0.0
12421140,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57196044921875,0.7651512622833252,0.2235080301761627,0.2033201605081558,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.572998046875,0.94980388879776,0.4243713915348053,0.4033774435520172,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.9990000128746032,0.6504193544387817,0.3530097901821136,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.57257080078125,0.8520927429199219,0.3116011023521423,0.2971879541873932,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57159423828125,0.7290682196617126,0.1916096955537796,0.8725769519805908,286.5728454589844,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1533508300781,286.5756530761719,1.0,0.4812626242637634,1.0,1.0,0.0,1.0,-2.5564780235290527,2.5564727783203125,5.256349595583743e-06,1.975442171096801,0.6879345178604126,0.6879345178604126,0.0,104.36991119384766,97.0,24139.400390625,-0.0,1408.8031005859375,1.0,283.1499938964844,286.03125,292.7620849609375,294.4173889160156,293.1499938964844,293.1499938964844,283.1499938964844,21459.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129082679748535,1.0,0.0,0.0,1.9942493438720703,1.994258403778076,2.653702892985166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.89111328125,0.0,293.8567199707031,1895.4371337890625,0.0,1714.07373046875,0.5176741480827332,1.0,0.0,3.0,1.0,0.0
12421200,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57196044921875,0.7651512622833252,0.2235080301761627,0.2033201605081558,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.572998046875,0.94980388879776,0.4243713915348053,0.4033774435520172,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.9990000128746032,0.6504193544387817,0.3530097901821136,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.57257080078125,0.8520927429199219,0.3116011023521423,0.2971879541873932,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57159423828125,0.7290682196617126,0.1916096955537796,0.8725769519805908,286.5728454589844,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1533508300781,286.5756530761719,1.0,0.4812626242637634,1.0,1.0,0.0,1.0,-2.5564780235290527,2.5564727783203125,5.256349595583743e-06,1.975442171096801,0.6879345178604126,0.6879345178604126,0.0,104.36991119384766,97.0,24139.400390625,-0.0,1408.8031005859375,1.0,283.1499938964844,286.03125,292.7620849609375,294.4173889160156,293.1499938964844,293.1499938964844,283.1499938964844,21459.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129082679748535,1.0,0.0,0.0,1.9942493438720703,1.994258403778076,2.653702892985166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.89111328125,0.0,293.8567199707031,1895.4371337890625,0.0,1714.07373046875,0.5176741480827332,1.0,0.0,3.0,1.0,0.0
12421260,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322326660156,0.7655256986618042,0.2221765667200088,0.2021031528711319,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6332702636719,0.9506617784500122,0.4222512245178222,0.4013573229312897,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334533691406,0.9990000128746032,0.6542023420333862,0.3503816425800323,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6328430175781,0.8527464866638184,0.3100212216377258,0.295674592256546,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318664550781,0.7294349074363708,0.1905028223991394,0.8674951195716858,286.6331481933594,287.93426513671875,291.74334716796875,289.7774353027344,291.7449645996094,297.1669006347656,286.63604736328125,1.0,0.4784175157546997,1.0,1.0,0.0,1.0,-2.5415005683898926,2.5414953231811523,5.194826371734962e-06,1.9638071060180664,0.6703802347183228,0.6703802347183228,0.0,102.95501708984376,115.0,23155.48828125,-0.0,1383.307861328125,1.0,283.1499938964844,286.093505859375,292.7042236328125,294.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,21095.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982532739639282,1.0,0.0,0.0,1.8721760511398315,1.8721845149993896,2.338766051934727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.35498046875,0.0,251.5047607421875,1895.4371337890625,0.0,1596.99560546875,0.4914740025997162,1.0,0.0,3.0,1.0,0.0
12421320,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322326660156,0.7655256986618042,0.2221765667200088,0.2021031528711319,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6332702636719,0.9506617784500122,0.4222512245178222,0.4013573229312897,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334533691406,0.9990000128746032,0.6542023420333862,0.3503816425800323,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6328430175781,0.8527464866638184,0.3100212216377258,0.295674592256546,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318664550781,0.7294349074363708,0.1905028223991394,0.8674951195716858,286.6331481933594,287.93426513671875,291.74334716796875,289.7774353027344,291.7449645996094,297.1669006347656,286.63604736328125,1.0,0.4784175157546997,1.0,1.0,0.0,1.0,-2.5415005683898926,2.5414953231811523,5.194826371734962e-06,1.9638071060180664,0.6703802347183228,0.6703802347183228,0.0,102.95501708984376,115.0,23155.48828125,-0.0,1383.307861328125,1.0,283.1499938964844,286.093505859375,292.7042236328125,294.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,21095.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982532739639282,1.0,0.0,0.0,1.8721760511398315,1.8721845149993896,2.338766051934727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.35498046875,0.0,251.5047607421875,1895.4371337890625,0.0,1596.99560546875,0.4914740025997162,1.0,0.0,3.0,1.0,0.0
