time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421380,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.701416015625,0.7559652328491211,0.2208392024040222,0.2010575085878372,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7027282714844,0.9373045563697816,0.4201461970806122,0.3995335698127746,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7030334472656,0.9990000128746032,0.6555681824684143,0.3621218800544739,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70220947265625,0.8425726294517517,0.3084406852722168,0.294344961643219,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7009582519531,0.7209075093269348,0.1893669217824936,0.8632145524024963,286.7025756835937,288.02520751953125,291.6700134277344,289.7149963378906,291.671630859375,297.16583251953125,286.7063293457031,1.0,0.4824633300304413,1.0,1.0,0.0,1.0,-2.5453920364379883,2.545386791229248,5.210308700043242e-06,1.966594099998474,0.6525825262069702,0.6525825262069702,0.0,107.17546081542967,133.0,22259.494140625,-0.0,1406.6351318359375,1.0,283.1499938964844,286.16064453125,292.64556884765625,294.1853332519531,293.1499938964844,293.1499938964844,283.1499938964844,20844.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843640208244324,1.0,0.0,0.0,1.757975459098816,1.7579833269119265,2.062144233150321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.2509765625,0.0,216.3193359375,1895.4371337890625,0.0,1489.609619140625,0.4674645066261291,1.0,0.0,3.0,1.0,0.0
12421440,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.701416015625,0.7559652328491211,0.2208392024040222,0.2010575085878372,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7027282714844,0.9373045563697816,0.4201461970806122,0.3995335698127746,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7030334472656,0.9990000128746032,0.6555681824684143,0.3621218800544739,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70220947265625,0.8425726294517517,0.3084406852722168,0.294344961643219,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7009582519531,0.7209075093269348,0.1893669217824936,0.8632145524024963,286.7025756835937,288.02520751953125,291.6700134277344,289.7149963378906,291.671630859375,297.16583251953125,286.7063293457031,1.0,0.4824633300304413,1.0,1.0,0.0,1.0,-2.5453920364379883,2.545386791229248,5.210308700043242e-06,1.966594099998474,0.6525825262069702,0.6525825262069702,0.0,107.17546081542967,133.0,22259.494140625,-0.0,1406.6351318359375,1.0,283.1499938964844,286.16064453125,292.64556884765625,294.1853332519531,293.1499938964844,293.1499938964844,283.1499938964844,20844.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843640208244324,1.0,0.0,0.0,1.757975459098816,1.7579833269119265,2.062144233150321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.2509765625,0.0,216.3193359375,1895.4371337890625,0.0,1489.609619140625,0.4674645066261291,1.0,0.0,3.0,1.0,0.0
12421500,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7407531738281,0.7487832903862,0.2201687693595886,0.2005921304225921,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7421875,0.926665425300598,0.4191044270992279,0.3986928761005401,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74249267578125,0.9990000128746032,0.6548505425453186,0.3721412122249603,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416076660156,0.8348392248153687,0.3076526224613189,0.2937438786029815,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7402648925781,0.714107096195221,0.1887705475091934,0.8612669706344604,286.74200439453125,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1572265625,286.7459716796875,1.0,0.486274778842926,1.0,1.0,0.0,1.0,-2.552792549133301,2.5527873039245605,5.240595328359632e-06,1.972286343574524,0.6436632871627808,0.6436632871627808,0.0,111.0293426513672,133.0,21833.404296875,-0.0,1433.0135498046875,1.0,283.1499938964844,286.1969299316406,292.61602783203125,294.12969970703125,293.1499938964844,293.1499938964844,283.1499938964844,20739.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777059435844421,1.0,0.0,0.0,1.7032665014266968,1.7032740116119385,1.9357916869466865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.26953125,0.0,200.83758544921875,1895.4371337890625,0.0,1439.4512939453125,0.4561264514923095,1.0,0.0,3.0,1.0,0.0
12421560,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.740828812122345,0.2194962948560714,0.2001562416553497,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835388183594,0.914691686630249,0.4180680215358734,0.3978904485702514,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.783935546875,0.9990000128746032,0.6532468199729919,0.3841065764427185,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.782958984375,0.826164960861206,0.3068653047084808,0.2931763529777527,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78155517578125,0.705874502658844,0.188149094581604,0.8593697547912598,286.78338623046875,288.1161193847656,291.5966796875,289.65203857421875,291.5982666015625,297.1440124511719,286.7875061035156,1.0,0.4910032153129577,1.0,1.0,0.0,1.0,-2.5627150535583496,2.5627098083496094,5.281399353407323e-06,1.9799470901489256,0.6347364783287048,0.6347364783287048,0.0,115.79964447021484,151.0,21414.556640625,-0.0,1466.87451171875,1.0,283.1499938964844,286.2341613769531,292.58624267578125,294.07452392578125,293.1499938964844,293.1499938964844,283.1499938964844,20642.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712161898612976,1.0,0.0,0.0,1.6499683856964111,1.6499756574630735,1.81653874165022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.8369140625,0.0,186.5605926513672,1895.4371337890625,0.0,1391.425537109375,0.4451866149902344,1.0,0.0,3.0,1.0,0.0
12421620,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86846923828125,0.7239480018615723,0.2181403040885925,0.1993537545204162,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8700256347656,0.8909773826599121,0.4160051345825195,0.3963781893253326,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705444335937,0.9990000128746032,0.6476165056228638,0.412156194448471,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.869384765625,0.806844174861908,0.3052876889705658,0.2921218276023865,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.867919921875,0.6873659491539001,0.186829999089241,0.8556196093559265,286.869873046875,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,297.1072082519531,286.8741760253906,1.0,0.5025191903114319,1.0,1.0,0.0,1.0,-2.587857246398926,2.5878517627716064,5.3856015256315e-06,1.999406695365905,0.6168738603591919,0.6168738603591919,0.0,127.60448455810548,154.0,20586.1796875,-0.0,1552.540283203125,1.0,283.1499938964844,286.3102111816406,292.5252380371094,293.9639892578125,293.1499938964844,293.1499938964844,283.1499938964844,20462.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585538387298584,1.0,0.0,0.0,1.547316551208496,1.5473233461380005,1.597540091324845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.79150390625,0.0,161.1842498779297,1895.4371337890625,0.0,1300.2890625,0.4244263470172882,1.0,0.0,3.0,1.0,0.0
12421680,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86846923828125,0.7239480018615723,0.2181403040885925,0.1993537545204162,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8700256347656,0.8909773826599121,0.4160051345825195,0.3963781893253326,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705444335937,0.9990000128746032,0.6476165056228638,0.412156194448471,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.869384765625,0.806844174861908,0.3052876889705658,0.2921218276023865,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.867919921875,0.6873659491539001,0.186829999089241,0.8556196093559265,286.869873046875,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,297.1072082519531,286.8741760253906,1.0,0.5025191903114319,1.0,1.0,0.0,1.0,-2.587857246398926,2.5878517627716064,5.3856015256315e-06,1.999406695365905,0.6168738603591919,0.6168738603591919,0.0,127.60448455810548,154.0,20586.1796875,-0.0,1552.540283203125,1.0,283.1499938964844,286.3102111816406,292.5252380371094,293.9639892578125,293.1499938964844,293.1499938964844,283.1499938964844,20462.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585538387298584,1.0,0.0,0.0,1.547316551208496,1.5473233461380005,1.597540091324845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.79150390625,0.0,161.1842498779297,1895.4371337890625,0.0,1300.2890625,0.4244263470172882,1.0,0.0,3.0,1.0,0.0
12421740,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95086669921875,0.7111166715621948,0.2167372703552246,0.1984433680772781,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9522705078125,0.8744086623191833,0.4139240384101867,0.394780546426773,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9527587890625,0.9990000128746032,0.6400098204612732,0.433729737997055,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516906738281,0.7917834520339966,0.3036671578884125,0.2909605503082275,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95037841796875,0.6737372875213623,0.1854085624217987,0.8510286808013916,286.9521484375,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.06884765625,286.9558410644531,1.0,0.5106385350227356,1.0,1.0,0.0,1.0,-2.603872537612915,2.603867053985596,5.452979166875593e-06,2.012033224105835,0.598884642124176,0.598884642124176,0.0,137.10971069335938,157.0,19718.466796875,-0.0,1616.7318115234375,1.0,283.1499938964844,286.38232421875,292.46160888671875,293.8505859375,293.1499938964844,293.1499938964844,283.1499938964844,20298.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459068655967712,1.0,0.0,0.0,1.4494237899780271,1.449430227279663,1.4017939520272193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.68408203125,0.0,139.44862365722656,1895.4371337890625,0.0,1212.83447265625,0.4050588011741638,1.0,0.0,3.0,1.0,0.0
12421800,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95086669921875,0.7111166715621948,0.2167372703552246,0.1984433680772781,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9522705078125,0.8744086623191833,0.4139240384101867,0.394780546426773,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9527587890625,0.9990000128746032,0.6400098204612732,0.433729737997055,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516906738281,0.7917834520339966,0.3036671578884125,0.2909605503082275,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95037841796875,0.6737372875213623,0.1854085624217987,0.8510286808013916,286.9521484375,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.06884765625,286.9558410644531,1.0,0.5106385350227356,1.0,1.0,0.0,1.0,-2.603872537612915,2.603867053985596,5.452979166875593e-06,2.012033224105835,0.598884642124176,0.598884642124176,0.0,137.10971069335938,157.0,19718.466796875,-0.0,1616.7318115234375,1.0,283.1499938964844,286.38232421875,292.46160888671875,293.8505859375,293.1499938964844,293.1499938964844,283.1499938964844,20298.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459068655967712,1.0,0.0,0.0,1.4494237899780271,1.449430227279663,1.4017939520272193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.68408203125,0.0,139.44862365722656,1895.4371337890625,0.0,1212.83447265625,0.4050588011741638,1.0,0.0,3.0,1.0,0.0
12421860,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00982666015625,0.7022240161895752,0.2156053185462951,0.1976682245731353,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.8641002178192139,0.4122689664363861,0.393475592136383,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116271972656,0.9984712600708008,0.6336972713470459,0.4449620246887207,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.7822304368019104,0.3023605346679687,0.2899830043315887,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093688964844,0.6651327610015869,0.1842664033174514,0.8470878005027771,287.0110168457031,288.36920166015625,291.392578125,289.4752502441406,291.3941650390625,297.0501403808594,287.01434326171875,1.0,0.5153813362121582,1.0,1.0,0.0,1.0,-2.6090633869171143,2.609057903289795,5.475334091897821e-06,2.016335964202881,0.5846050381660461,0.5846050381660461,0.0,143.40846252441406,157.0,19011.923828125,-0.0,1651.947998046875,1.0,283.1499938964844,286.4344177246094,292.4093322753906,293.7576599121094,293.1499938964844,293.1499938964844,283.1499938964844,20181.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355491280555725,1.0,0.0,0.0,1.3755561113357544,1.3755621910095217,1.2625541501165574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.576171875,0.0,124.5509262084961,1895.4371337890625,0.0,1144.0206298828125,0.3907719850540161,1.0,0.0,3.0,1.0,0.0
12421920,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243225097656,0.6991717219352722,0.2152743488550186,0.1974660605192184,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02545166015625,0.8606282472610474,0.4117937088012695,0.3931283354759216,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02587890625,0.9951381087303162,0.6321144104003906,0.4438782334327698,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0249938964844,0.7789909839630127,0.3019808530807495,0.2897249758243561,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02392578125,0.6622679233551025,0.1839367896318435,0.8460724353790283,287.0253601074219,288.3889465332031,291.3766784667969,289.46142578125,291.3782653808594,297.0471496582031,287.0281677246094,1.0,0.5163077712059021,1.0,1.0,0.0,1.0,-2.605498790740967,2.6054933071136475,5.460517968458589e-06,2.013647556304932,0.5805985331535339,0.5805985331535339,0.0,145.53033447265625,160.0,18802.291015625,-0.0,1656.3843994140625,1.0,283.1499938964844,286.4476013183594,292.39453125,293.7312927246094,293.1499938964844,293.1499938964844,283.1499938964844,20150.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325711011886597,1.0,0.0,0.0,1.355493664741516,1.3554997444152832,1.2259941684078512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.48681640625,0.0,120.71854400634766,1895.4371337890625,0.0,1124.722412109375,0.3869450688362121,1.0,0.0,3.0,1.0,0.0
12421980,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821838378906,0.687968909740448,0.2137023657560348,0.1963911950588226,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0832214355469,0.8482818603515625,0.4095486104488373,0.391373872756958,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836181640625,0.9821329116821288,0.6270016431808472,0.4400195181369781,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0827941894531,0.7673531174659729,0.3001816868782043,0.2883837223052978,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0818176269531,0.651953399181366,0.182383507490158,0.8407591581344604,287.0831298828125,288.4798583984375,291.3033447265625,289.3978576660156,291.304931640625,297.0408020019531,287.0858154296875,1.0,0.519434928894043,1.0,1.0,0.0,1.0,-2.589465379714966,2.5894601345062256,5.393490482674679e-06,2.0012412071228027,0.5617532134056091,0.5617532134056091,0.0,153.3352508544922,148.0,17834.072265625,-0.0,1668.278076171875,1.0,283.1499938964844,286.5023498535156,292.3245544433594,293.6053161621094,293.1499938964844,293.1499938964844,283.1499938964844,20021.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179478168487549,1.0,0.0,0.0,1.2645610570907593,1.2645667791366575,1.0670212446939332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.4501953125,0.0,104.4543685913086,1895.4371337890625,0.0,1033.24462890625,0.3699335157871246,1.0,0.0,3.0,1.0,0.0
12422040,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821838378906,0.687968909740448,0.2137023657560348,0.1963911950588226,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0832214355469,0.8482818603515625,0.4095486104488373,0.391373872756958,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836181640625,0.9821329116821288,0.6270016431808472,0.4400195181369781,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0827941894531,0.7673531174659729,0.3001816868782043,0.2883837223052978,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0818176269531,0.651953399181366,0.182383507490158,0.8407591581344604,287.0831298828125,288.4798583984375,291.3033447265625,289.3978576660156,291.304931640625,297.0408020019531,287.0858154296875,1.0,0.519434928894043,1.0,1.0,0.0,1.0,-2.589465379714966,2.5894601345062256,5.393490482674679e-06,2.0012412071228027,0.5617532134056091,0.5617532134056091,0.0,153.3352508544922,148.0,17834.072265625,-0.0,1668.278076171875,1.0,283.1499938964844,286.5023498535156,292.3245544433594,293.6053161621094,293.1499938964844,293.1499938964844,283.1499938964844,20021.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179478168487549,1.0,0.0,0.0,1.2645610570907593,1.2645667791366575,1.0670212446939332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.4501953125,0.0,104.4543685913086,1895.4371337890625,0.0,1033.24462890625,0.3699335157871246,1.0,0.0,3.0,1.0,0.0
12422100,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1110534667969,0.6859763264656067,0.2129028290510177,0.1957156807184219,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1120910644531,0.8462956547737122,0.4084054231643677,0.3903460204601288,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11248779296875,0.9798908233642578,0.6252140998840332,0.438672661781311,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116638183594,0.7654246687889099,0.2992624044418335,0.2875640988349914,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1106872558594,0.6500767469406128,0.1815945208072662,0.8374305367469788,287.11199951171875,288.5253295898437,291.26666259765625,289.3661193847656,291.2682800292969,297.0390014648437,287.1146545410156,1.0,0.5185447335243225,1.0,1.0,0.0,1.0,-2.5808184146881104,2.58081316947937,5.35757135367021e-06,1.994579076766968,0.5521650314331055,0.5521650314331055,0.0,154.06622314453125,148.0,17350.107421875,-0.0,1659.3076171875,1.0,283.1499938964844,286.5293884277344,292.2890625,293.54107666015625,293.1499938964844,293.1499938964844,283.1499938964844,19956.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100536584854126,1.0,0.0,0.0,1.2202236652374268,1.220229148864746,9.93510198554759e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.61767578125,0.0,97.1357421875,1895.4371337890625,0.0,986.2108764648438,0.3618282973766327,1.0,0.0,3.0,1.0,0.0
12422160,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13970947265625,0.6858065128326416,0.2121105939149856,0.1949775069952011,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1407470703125,0.846366286277771,0.4072616696357727,0.3892457783222198,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1411437988281,0.980015754699707,0.6236814260482788,0.4375092387199402,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.14031982421875,0.7654185891151428,0.2983421385288238,0.2866718769073486,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.13934326171875,0.649800717830658,0.1808110922574997,0.8337833285331726,287.1406555175781,288.57080078125,291.2300109863281,289.33447265625,291.2315979003906,297.0375061035156,287.1433410644531,1.0,0.5166681408882141,1.0,1.0,0.0,1.0,-2.5717575550079346,2.5717523097991943,5.320022864907514e-06,1.9875777959823608,0.5424622297286987,0.5424622297286987,0.0,153.08035278320312,136.0,16866.69921875,-0.0,1642.2786865234375,1.0,283.1499938964844,286.5561828613281,292.2538757324219,293.4769287109375,293.1499938964844,293.1499938964844,283.1499938964844,19890.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018132567405701,1.0,0.0,0.0,1.1766780614852903,1.1766834259033203,9.238655707122234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.111328125,0.0,90.31971740722656,1895.4371337890625,0.0,938.94384765625,0.3539966940879822,1.0,0.0,3.0,1.0,0.0
12422220,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1810302734375,0.6877298951148987,0.2109880447387695,0.1938553005456924,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1820983886719,0.8489078283309937,0.4056204259395599,0.3875866830348968,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1824951171875,0.9829481840133668,0.6217263340950012,0.4360073506832123,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1816711425781,0.7676894664764404,0.2970211505889892,0.2853111922740936,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1806640625,0.6513022184371948,0.179700419306755,0.8282275199890137,287.1820068359375,288.6362609863281,291.1771850585937,289.2890625,291.1788024902344,297.0357360839844,287.1846923828125,1.0,0.5126295685768127,1.0,1.0,0.0,1.0,-2.5583012104034424,2.558295965194702,5.264495484880172e-06,1.9771759510040283,0.5282943248748779,0.5282943248748779,0.0,149.68386840820312,136.0,16173.486328125,-0.0,1608.75390625,1.0,283.1499938964844,286.5945739746094,292.2040710449219,293.3853759765625,293.1499938964844,293.1499938964844,283.1499938964844,19794.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894426107406616,1.0,0.0,0.0,1.1154117584228516,1.1154168844223022,8.30163955356511e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.955078125,0.0,81.33037567138672,1895.4371337890625,0.0,871.7133178710938,0.3432092666625976,1.0,0.0,3.0,1.0,0.0
12422280,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1971435546875,0.6890362501144409,0.2105574011802673,0.1934065520763397,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1982116699219,0.8505308628082275,0.4049846827983856,0.3869249820709228,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986083984375,0.9847406148910522,0.6210132837295532,0.4354528486728668,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1977844238281,0.7691638469696045,0.2965091466903686,0.2847649753093719,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19677734375,0.6523805856704712,0.1792746186256408,0.8260053992271423,287.1981201171875,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.03515625,287.2008056640625,1.0,0.5107339024543762,1.0,1.0,0.0,1.0,-2.5529747009277344,2.552969455718994,5.24259485246148e-06,1.973057508468628,0.5227229595184326,0.5227229595184326,0.0,147.89056396484375,124.0,15905.1884765625,-0.0,1593.6180419921875,1.0,283.1499938964844,286.60943603515625,292.1850280761719,293.3501281738281,293.1499938964844,293.1499938964844,283.1499938964844,19756.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845001935958862,1.0,0.0,0.0,1.0920593738555908,1.0920644998550415,7.95767007844006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.4462890625,0.0,78.08323669433594,1895.4371337890625,0.0,846.1344604492188,0.3391736447811126,1.0,0.0,3.0,1.0,0.0
12422340,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2547607421875,0.6958404779434204,0.2090433537960052,0.1917692571878433,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2558288574219,0.858834981918335,0.4027257263660431,0.3845123648643493,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2562255859375,0.993188500404358,0.6185806393623352,0.4335330724716186,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2554016113281,0.7767407894134521,0.2946864068508148,0.2827601730823517,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2543640136719,0.6581870913505554,0.1777807176113128,0.8179060220718384,287.2557373046875,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0334777832031,287.25848388671875,1.0,0.5028665661811829,1.0,1.0,0.0,1.0,-2.5336616039276123,2.533656358718872,5.163569767319132e-06,1.9581221342086792,0.5025390386581421,0.5025390386581421,0.0,139.94662475585938,112.0,14962.1904296875,-0.0,1532.99609375,1.0,283.1499938964844,286.6628112792969,292.1184997558594,293.226318359375,293.1499938964844,293.1499938964844,283.1499938964844,19616.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663824677467346,1.0,0.0,0.0,1.010936617851257,1.0109413862228394,6.819323061790783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.93212890625,0.0,67.54345703125,1895.4371337890625,0.0,758.3419799804688,0.3255116641521454,1.0,0.0,3.0,1.0,0.0
12422400,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2547607421875,0.6958404779434204,0.2090433537960052,0.1917692571878433,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2558288574219,0.858834981918335,0.4027257263660431,0.3845123648643493,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2562255859375,0.993188500404358,0.6185806393623352,0.4335330724716186,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2554016113281,0.7767407894134521,0.2946864068508148,0.2827601730823517,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2543640136719,0.6581870913505554,0.1777807176113128,0.8179060220718384,287.2557373046875,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0334777832031,287.25848388671875,1.0,0.5028665661811829,1.0,1.0,0.0,1.0,-2.5336616039276123,2.533656358718872,5.163569767319132e-06,1.9581221342086792,0.5025390386581421,0.5025390386581421,0.0,139.94662475585938,112.0,14962.1904296875,-0.0,1532.99609375,1.0,283.1499938964844,286.6628112792969,292.1184997558594,293.226318359375,293.1499938964844,293.1499938964844,283.1499938964844,19616.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663824677467346,1.0,0.0,0.0,1.010936617851257,1.0109413862228394,6.819323061790783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.93212890625,0.0,67.54345703125,1895.4371337890625,0.0,758.3419799804688,0.3255116641521454,1.0,0.0,3.0,1.0,0.0
12422460,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3099365234375,0.7043879628181458,0.2075399607419967,0.190125972032547,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31085205078125,0.8693731427192688,0.4004631638526916,0.3820788264274597,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3111877441406,0.9990000128746032,0.6164315342903137,0.42703777551651,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3104858398437,0.7862994074821472,0.2928484678268432,0.28072389960289,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3095703125,0.665735125541687,0.1763054430484771,0.8098042011260986,287.3107604980469,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0322570800781,287.31298828125,1.0,0.4936018288135528,1.0,1.0,0.0,1.0,-2.509079933166504,2.5090749263763428,5.064096512796823e-06,1.939229249954224,0.48187056183815,0.48187056183815,0.0,131.0901336669922,100.0,14075.9951171875,-0.0,1462.2564697265625,1.0,283.1499938964844,286.729248046875,292.05535888671875,293.1090087890625,293.1499938964844,293.1499938964844,283.1499938964844,19475.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479716062545776,1.0,0.0,0.0,0.933501362800598,0.9335059523582458,5.814646897306377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.1259765625,0.0,58.50509643554688,1895.4371337890625,0.0,678.19091796875,0.3130261301994324,1.0,0.0,3.0,1.0,0.0
12422520,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3099365234375,0.7043879628181458,0.2075399607419967,0.190125972032547,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31085205078125,0.8693731427192688,0.4004631638526916,0.3820788264274597,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3111877441406,0.9990000128746032,0.6164315342903137,0.42703777551651,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3104858398437,0.7862994074821472,0.2928484678268432,0.28072389960289,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3095703125,0.665735125541687,0.1763054430484771,0.8098042011260986,287.3107604980469,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0322570800781,287.31298828125,1.0,0.4936018288135528,1.0,1.0,0.0,1.0,-2.509079933166504,2.5090749263763428,5.064096512796823e-06,1.939229249954224,0.48187056183815,0.48187056183815,0.0,131.0901336669922,100.0,14075.9951171875,-0.0,1462.2564697265625,1.0,283.1499938964844,286.729248046875,292.05535888671875,293.1090087890625,293.1499938964844,293.1499938964844,283.1499938964844,19475.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479716062545776,1.0,0.0,0.0,0.933501362800598,0.9335059523582458,5.814646897306377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.1259765625,0.0,58.50509643554688,1895.4371337890625,0.0,678.19091796875,0.3130261301994324,1.0,0.0,3.0,1.0,0.0
12422580,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3550720214844,0.7127413749694824,0.2059784680604934,0.1884660720825195,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3558959960937,0.880122721195221,0.3981276750564575,0.3796157240867615,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3561706542969,0.9990000128746032,0.616830587387085,0.4091357588768005,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3555603027344,0.7959105968475342,0.2909323871135711,0.2786505818367004,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3547668457031,0.6734359860420227,0.1748131513595581,0.801754355430603,287.3558044433594,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0320129394531,287.3578491210937,1.0,0.4825900793075561,1.0,1.0,0.0,1.0,-2.470175504684448,2.470170736312866,4.908403298031772e-06,1.909183979034424,0.4605186581611633,0.4605186581611633,0.0,122.47203826904295,88.0,13178.7265625,-0.0,1376.0548095703125,1.0,283.1499938964844,286.7892761230469,291.9942932128906,292.99493408203125,293.1499938964844,293.1499938964844,283.1499938964844,19343.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529636800289154,1.0,0.0,0.0,0.8594857454299927,0.859490156173706,4.9291358550362936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.08935546875,0.0,50.74867630004883,1895.4371337890625,0.0,606.71630859375,0.3016546964645386,1.0,0.0,3.0,1.0,0.0
12422640,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3550720214844,0.7127413749694824,0.2059784680604934,0.1884660720825195,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3558959960937,0.880122721195221,0.3981276750564575,0.3796157240867615,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3561706542969,0.9990000128746032,0.616830587387085,0.4091357588768005,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3555603027344,0.7959105968475342,0.2909323871135711,0.2786505818367004,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3547668457031,0.6734359860420227,0.1748131513595581,0.801754355430603,287.3558044433594,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0320129394531,287.3578491210937,1.0,0.4825900793075561,1.0,1.0,0.0,1.0,-2.470175504684448,2.470170736312866,4.908403298031772e-06,1.909183979034424,0.4605186581611633,0.4605186581611633,0.0,122.47203826904295,88.0,13178.7265625,-0.0,1376.0548095703125,1.0,283.1499938964844,286.7892761230469,291.9942932128906,292.99493408203125,293.1499938964844,293.1499938964844,283.1499938964844,19343.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529636800289154,1.0,0.0,0.0,0.8594857454299927,0.859490156173706,4.9291358550362936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.08935546875,0.0,50.74867630004883,1895.4371337890625,0.0,606.71630859375,0.3016546964645386,1.0,0.0,3.0,1.0,0.0
12422700,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3767395019531,0.7174833416938782,0.2051833570003509,0.1876094341278076,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3775329589844,0.8866156339645386,0.3969388008117676,0.3783499002456665,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778076171875,0.9990000128746032,0.6180821061134338,0.3990846872329712,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3772277832031,0.8016688227653503,0.2899513244628906,0.277578204870224,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3764343261719,0.678165078163147,0.1740706861019134,0.7976855039596558,287.3774719238281,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.033935546875,287.37945556640625,1.0,0.476609855890274,1.0,1.0,0.0,1.0,-2.4493746757507324,2.449369668960572,4.826111762668006e-06,1.8930827379226685,0.4495942890644073,0.4495942890644073,0.0,117.81282806396484,88.0,12735.9296875,-0.0,1330.663818359375,1.0,283.1499938964844,286.8185119628906,291.9635925292969,292.9379577636719,293.1499938964844,293.1499938964844,283.1499938964844,19280.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203856229782104,1.0,0.0,0.0,0.8238125443458557,0.8238168954849243,4.5284572536274936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.5009765625,0.0,47.29643249511719,1895.4371337890625,0.0,573.5806884765625,0.2963661253452301,1.0,0.0,3.0,1.0,0.0
12422760,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39801025390625,0.7225894331932068,0.2043805569410324,0.1867403090000152,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3988342285156,0.8938519358634949,0.3957382440567016,0.3770669996738434,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3990783691406,0.9990000128746032,0.6199615001678467,0.3884145617485046,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39849853515625,0.8080167174339294,0.2889563739299774,0.2764869630336761,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.397705078125,0.6834744215011597,0.1733225136995315,0.793582558631897,287.39874267578125,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.03875732421875,287.40069580078125,1.0,0.4703610241413116,1.0,1.0,0.0,1.0,-2.4277310371398926,2.4277262687683105,4.7412372623512056e-06,1.8763235807418823,0.4385043978691101,0.4385043978691101,0.0,112.99576568603516,91.0,12297.8662109375,-0.0,1284.3016357421875,1.0,283.1499938964844,286.84747314453125,291.932861328125,292.8811340332031,293.1499938964844,293.1499938964844,283.1499938964844,19220.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110393166542053,1.0,0.0,0.0,0.7890616059303284,0.7890658974647522,4.154466992645212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.87451171875,0.0,44.10171127319336,1895.4371337890625,0.0,541.9716796875,0.2913276553153991,1.0,0.0,3.0,1.0,0.0
12422820,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4446105957031,0.7280233502388,0.2027754038572311,0.1851280331611633,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4455871582031,0.9019837975502014,0.3933348357677459,0.3746266961097717,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.44586181640625,0.9990000128746032,0.6241669058799744,0.3758626878261566,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4451904296875,0.8147297501564026,0.2869536876678467,0.2744222283363342,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4442443847656,0.6891673803329468,0.1718332022428512,0.7860265970230103,287.4454650878906,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0565795898437,287.4479675292969,1.0,0.4625780880451202,1.0,1.0,0.0,1.0,-2.396206378936768,2.396201610565185,4.618637831299566e-06,1.8517136573791504,0.4159198999404907,0.4159198999404907,0.0,107.27996826171876,94.0,11459.8837890625,-0.0,1223.4310302734375,1.0,283.1499938964844,286.9075927734375,291.86669921875,292.7563171386719,293.1499938964844,293.1499938964844,283.1499938964844,19105.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912052452564239,1.0,0.0,0.0,0.7225450873374939,0.7225492000579834,3.4835608175853856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.6455078125,0.0,38.41923141479492,1895.4371337890625,0.0,480.6695861816406,0.2819582819938659,1.0,0.0,3.0,1.0,0.0
12422880,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4446105957031,0.7280233502388,0.2027754038572311,0.1851280331611633,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4455871582031,0.9019837975502014,0.3933348357677459,0.3746266961097717,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.44586181640625,0.9990000128746032,0.6241669058799744,0.3758626878261566,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4451904296875,0.8147297501564026,0.2869536876678467,0.2744222283363342,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4442443847656,0.6891673803329468,0.1718332022428512,0.7860265970230103,287.4454650878906,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0565795898437,287.4479675292969,1.0,0.4625780880451202,1.0,1.0,0.0,1.0,-2.396206378936768,2.396201610565185,4.618637831299566e-06,1.8517136573791504,0.4159198999404907,0.4159198999404907,0.0,107.27996826171876,94.0,11459.8837890625,-0.0,1223.4310302734375,1.0,283.1499938964844,286.9075927734375,291.86669921875,292.7563171386719,293.1499938964844,293.1499938964844,283.1499938964844,19105.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912052452564239,1.0,0.0,0.0,0.7225450873374939,0.7225492000579834,3.4835608175853856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.6455078125,0.0,38.41923141479492,1895.4371337890625,0.0,480.6695861816406,0.2819582819938659,1.0,0.0,3.0,1.0,0.0
12422940,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4967956542969,0.7298253774642944,0.201148509979248,0.183593213558197,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.49786376953125,0.9051387906074524,0.3909215033054352,0.3722753524780273,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4981384277344,0.9990000128746032,0.627111554145813,0.3697687685489654,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4974365234375,0.81707763671875,0.2849174737930298,0.2724266350269317,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49639892578125,0.6909589171409607,0.170340895652771,0.7789371013641357,287.4977111816406,289.20733642578125,290.7166748046875,288.9090270996094,290.7184143066406,297.0729675292969,287.5004272460937,1.0,0.4576250314712524,1.0,1.0,0.0,1.0,-2.3732950687408447,2.373290538787842,4.530711976258317e-06,1.8338977098464968,0.3928630352020263,0.3928630352020263,0.0,104.3277816772461,97.0,10662.5244140625,-0.0,1184.950927734375,1.0,283.1499938964844,286.9715881347656,291.796142578125,292.6244812011719,293.1499938964844,293.1499938964844,283.1499938964844,19002.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686114490032196,1.0,0.0,0.0,0.660316526889801,0.660320520401001,2.909362351033452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.958740234375,0.0,33.581729888916016,1895.4371337890625,0.0,419.4208679199219,0.2734673023223877,1.0,0.0,3.0,1.0,0.0
12423000,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4967956542969,0.7298253774642944,0.201148509979248,0.183593213558197,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.49786376953125,0.9051387906074524,0.3909215033054352,0.3722753524780273,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4981384277344,0.9990000128746032,0.627111554145813,0.3697687685489654,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4974365234375,0.81707763671875,0.2849174737930298,0.2724266350269317,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49639892578125,0.6909589171409607,0.170340895652771,0.7789371013641357,287.4977111816406,289.20733642578125,290.7166748046875,288.9090270996094,290.7184143066406,297.0729675292969,287.5004272460937,1.0,0.4576250314712524,1.0,1.0,0.0,1.0,-2.3732950687408447,2.373290538787842,4.530711976258317e-06,1.8338977098464968,0.3928630352020263,0.3928630352020263,0.0,104.3277816772461,97.0,10662.5244140625,-0.0,1184.950927734375,1.0,283.1499938964844,286.9715881347656,291.796142578125,292.6244812011719,293.1499938964844,293.1499938964844,283.1499938964844,19002.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686114490032196,1.0,0.0,0.0,0.660316526889801,0.660320520401001,2.909362351033452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.958740234375,0.0,33.581729888916016,1895.4371337890625,0.0,419.4208679199219,0.2734673023223877,1.0,0.0,3.0,1.0,0.0
12423060,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5512390136719,0.7290239334106445,0.1994926929473877,0.1820938140153885,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5523376464844,0.904638648033142,0.3884925246238708,0.369973748922348,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5526428222656,0.9990000128746032,0.6285624504089355,0.3680589199066162,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518798828125,0.8163993954658508,0.2828405201435089,0.2704572677612304,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55084228515625,0.6899218559265137,0.1688267141580581,0.7720738053321838,287.5521850585937,289.2982788085937,290.6433410644531,288.8525390625,290.64508056640625,297.0813293457031,287.5550231933594,1.0,0.4546737968921661,1.0,1.0,0.0,1.0,-2.3560593128204346,2.356054782867432,4.465172878553858e-06,1.82050883769989,0.3693362474441528,0.3693362474441528,0.0,103.16925048828124,100.0,9899.2509765625,-0.0,1160.702392578125,1.0,283.1499938964844,287.0368957519531,291.7303466796875,292.4984741210937,293.1499938964844,293.1499938964844,283.1499938964844,18902.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440902173519134,1.0,0.0,0.0,0.6021472215652466,0.602151095867157,2.419350764171213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.330810546875,0.0,29.42756080627441,1895.4371337890625,0.0,361.758056640625,0.2657963335514068,1.0,0.0,3.0,1.0,0.0
12423120,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5512390136719,0.7290239334106445,0.1994926929473877,0.1820938140153885,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5523376464844,0.904638648033142,0.3884925246238708,0.369973748922348,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5526428222656,0.9990000128746032,0.6285624504089355,0.3680589199066162,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518798828125,0.8163993954658508,0.2828405201435089,0.2704572677612304,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55084228515625,0.6899218559265137,0.1688267141580581,0.7720738053321838,287.5521850585937,289.2982788085937,290.6433410644531,288.8525390625,290.64508056640625,297.0813293457031,287.5550231933594,1.0,0.4546737968921661,1.0,1.0,0.0,1.0,-2.3560593128204346,2.356054782867432,4.465172878553858e-06,1.82050883769989,0.3693362474441528,0.3693362474441528,0.0,103.16925048828124,100.0,9899.2509765625,-0.0,1160.702392578125,1.0,283.1499938964844,287.0368957519531,291.7303466796875,292.4984741210937,293.1499938964844,293.1499938964844,283.1499938964844,18902.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440902173519134,1.0,0.0,0.0,0.6021472215652466,0.602151095867157,2.419350764171213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.330810546875,0.0,29.42756080627441,1895.4371337890625,0.0,361.758056640625,0.2657963335514068,1.0,0.0,3.0,1.0,0.0
12423180,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.7263176441192627,0.1978036612272262,0.1806074529886245,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6081848144531,0.9015038013458252,0.3860407769680023,0.3676963448524475,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085205078125,0.9990000128746032,0.628726601600647,0.3694814145565033,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60772705078125,0.8134934902191162,0.2807168364524841,0.2684893310070038,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6065673828125,0.6867997646331787,0.1672714501619339,0.7652564644813538,287.6080322265625,289.3891906738281,290.57000732421875,288.79754638671875,290.57177734375,297.0819396972656,287.6111145019531,1.0,0.4531286358833313,1.0,1.0,0.0,1.0,-2.3426899909973145,2.3426854610443115,4.414706381794531e-06,1.8101379871368408,0.3453479409217834,0.3453479409217834,0.0,103.2677001953125,103.0,9179.63671875,-0.0,1146.0858154296875,1.0,283.1499938964844,287.1031188964844,291.6714172363281,292.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,18796.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187842607498169,1.0,0.0,0.0,0.547822117805481,0.5478259325027466,2.0025003877321985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.07177734375,0.0,25.82745742797852,1895.4371337890625,0.0,310.0556335449219,0.2590140104293823,1.0,0.0,3.0,1.0,0.0
