time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423240,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.7263176441192627,0.1978036612272262,0.1806074529886245,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6081848144531,0.9015038013458252,0.3860407769680023,0.3676963448524475,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085205078125,0.9990000128746032,0.628726601600647,0.3694814145565033,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60772705078125,0.8134934902191162,0.2807168364524841,0.2684893310070038,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6065673828125,0.6867997646331787,0.1672714501619339,0.7652564644813538,287.6080322265625,289.3891906738281,290.57000732421875,288.79754638671875,290.57177734375,297.0819396972656,287.6111145019531,1.0,0.4531286358833313,1.0,1.0,0.0,1.0,-2.3426899909973145,2.3426854610443115,4.414706381794531e-06,1.8101379871368408,0.3453479409217834,0.3453479409217834,0.0,103.2677001953125,103.0,9179.63671875,-0.0,1146.0858154296875,1.0,283.1499938964844,287.1031188964844,291.6714172363281,292.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,18796.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187842607498169,1.0,0.0,0.0,0.547822117805481,0.5478259325027466,2.0025003877321985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.07177734375,0.0,25.82745742797852,1895.4371337890625,0.0,310.0556335449219,0.2590140104293823,1.0,0.0,3.0,1.0,0.0
12423300,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.636962890625,0.7244380116462708,0.1969497799873352,0.1798659265041351,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6381530761719,0.8992320895195007,0.3848094344139099,0.3665627241134643,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385192871094,0.9990000128746032,0.6284100413322449,0.3710565567016601,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6376953125,0.8114047050476074,0.2796398997306824,0.2675018608570099,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6365051269531,0.6846640706062317,0.1664771735668182,0.7618298530578613,287.6380310058594,289.4346618652344,290.5333251953125,288.7706298828125,290.5350952148437,297.0799560546875,287.6411437988281,1.0,0.4527410864830017,1.0,1.0,0.0,1.0,-2.337025880813598,2.337021589279175,4.393425570015097e-06,1.8057494163513184,0.3332143723964691,0.3332143723964691,0.0,103.66413879394533,103.0,8845.5751953125,-0.0,1141.347900390625,1.0,283.1499938964844,287.1419372558594,291.6444396972656,292.3273010253906,293.1499938964844,293.1499938964844,283.1499938964844,18744.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061514139175415,1.0,0.0,0.0,0.5221816301345825,0.5221853852272034,1.8194352691125463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2975.498046875,0.0,24.217504501342773,1895.4371337890625,0.0,286.6188659667969,0.2559504508972168,1.0,0.0,3.0,1.0,0.0
12423360,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6670837402344,0.7222843766212463,0.196091428399086,0.1791265308856964,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6683044433594,0.8966004848480225,0.3835763037204742,0.3654340207576751,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6686706542969,0.9990000128746032,0.6278606653213501,0.3730822801589966,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6678161621094,0.8089678287506104,0.2785542607307434,0.266512781381607,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6666259765625,0.6822376251220703,0.1656724065542221,0.7583873867988586,287.66815185546875,289.4801330566406,290.4966735839844,288.744140625,290.4984436035156,297.0767822265625,287.6712951660156,1.0,0.452556699514389,1.0,1.0,0.0,1.0,-2.33189058303833,2.3318862915039062,4.37418475485174e-06,1.8017739057540887,0.3209796547889709,0.3209796547889709,0.0,104.24449920654295,106.0,8518.7353515625,-0.0,1137.94580078125,1.0,283.1499938964844,287.1825256347656,291.6192932128906,292.2760009765625,293.1499938964844,293.1499938964844,283.1499938964844,18694.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937258124351501,1.0,0.0,0.0,0.4975456595420837,0.4975528120994568,1.651807224334334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2861.6025390625,0.0,22.722808837890625,1895.4371337890625,0.0,264.7975158691406,0.2530951499938965,1.0,0.0,3.0,1.0,0.0
12423420,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.71490478515625,0.7183713912963867,0.1947049796581268,0.1779436767101287,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71612548828125,0.8918251991271973,0.381594181060791,0.3636325597763061,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.71649169921875,0.9990000128746032,0.6265456080436707,0.3770606219768524,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71563720703125,0.8044456839561462,0.276795357465744,0.2649222016334533,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144470214844,0.6778990626335144,0.1643616706132888,0.7528310418128967,287.7159729003906,289.5528869628906,290.43798828125,288.7026672363281,290.4397888183594,297.0697021484375,287.7191467285156,1.0,0.4525936245918274,1.0,1.0,0.0,1.0,-2.324498414993286,2.324493885040283,4.34657567893737e-06,1.7960575819015503,0.3011866211891174,0.3011866211891174,0.0,105.47986602783205,106.0,8005.38720703125,-0.0,1134.6512451171875,1.0,283.1499938964844,287.24713134765625,291.5821533203125,292.19976806640625,293.1499938964844,293.1499938964844,283.1499938964844,18573.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744893372058868,1.0,0.0,0.0,0.4595620334148407,0.4674165248870849,1.4092296218848333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2693.90380859375,0.0,20.84464836120605,1895.4371337890625,0.0,232.8881225585937,0.2491367161273956,1.0,0.0,3.0,1.0,0.0
12423480,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7269897460937,0.7173119783401489,0.1943555921316146,0.1776472479104995,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.72821044921875,0.8905441164970398,0.3810965120792389,0.3631820678710937,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7286071777344,0.9990000128746032,0.6261371374130249,0.3781745731830597,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.72772216796875,0.8032186627388,0.2763510644435882,0.2645221650600433,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7265319824219,0.6767441630363464,0.164029449224472,0.7514302134513855,287.72808837890625,289.5710754394531,290.42333984375,288.6925048828125,290.42510986328125,297.067626953125,287.73126220703125,1.0,0.4526563882827759,1.0,1.0,0.0,1.0,-2.3227756023406982,2.3227713108062744,4.340157374826958e-06,1.7947267293930054,0.2961987853050232,0.2961987853050232,0.0,105.83936309814452,109.0,7877.69287109375,-0.0,1134.168701171875,1.0,283.1499938964844,287.2634582519531,291.5735168457031,292.1820068359375,293.1499938964844,293.1499938964844,283.1499938964844,18523.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698547482490539,1.0,0.0,0.0,0.4501953423023224,0.4646507203578949,1.3523698605411028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2654.3671875,0.0,20.597070693969727,1895.4371337890625,0.0,225.4608917236328,0.24836266040802,1.0,0.0,3.0,1.0,0.0
12423540,297.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78631591796875,0.7115722894668579,0.0,0.1761586666107177,296.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874755859375,0.8837763071060181,0.0,0.36092609167099,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.9990000128746032,0.0,0.3842945992946625,296.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.7967162728309631,0.0,0.2625047266483307,297.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.6706804633140564,0.0,0.7443503141403198,287.787353515625,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0559997558594,287.7903137207031,0.0,0.0,1.0,1.0,0.0,1.0,-2.314700126647949,2.3146958351135254,4.310146323405206e-06,1.7884933948516846,0.0,0.0,0.0,107.87940979003906,60.0,7262.46923828125,-0.0,1133.30908203125,0.0,283.1499938964844,287.3473205566406,291.5315246582031,292.0950622558594,293.1499938964844,293.1499938964844,278.1499938964844,18284.57421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4058381915092468,0.4682482779026031,1.0990040877345564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.23442840576172,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78631591796875,0.7115722894668579,0.0,0.1761586666107177,296.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874755859375,0.8837763071060181,0.0,0.36092609167099,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.9990000128746032,0.0,0.3842945992946625,296.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.7967162728309631,0.0,0.2625047266483307,297.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.6706804633140564,0.0,0.7443503141403198,287.787353515625,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0559997558594,287.7903137207031,0.0,0.0,1.0,1.0,0.0,1.0,-2.314700126647949,2.3146958351135254,4.310146323405206e-06,1.7884933948516846,0.0,0.0,0.0,107.87940979003906,60.0,7262.46923828125,-0.0,1133.30908203125,0.0,283.1499938964844,287.3473205566406,291.5315246582031,292.0950622558594,293.1499938964844,293.1499938964844,278.1499938964844,18284.57421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4058381915092468,0.4682482779026031,1.0990040877345564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.23442840576172,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8590393066406,0.0,0.0,0.0007061258074827,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616027832031,0.3725694417953491,0.0,0.0007435862789861,297.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86181640625,0.3725694417953491,0.0,0.0005492103518918,297.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86083984375,0.0,0.0,0.0007435858133248,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8590393066406,0.0,0.0,0.0035272494424134,287.8743591308594,294.1499938964844,290.3085021972656,288.6156921386719,290.34381103515625,296.6643981933594,286.9170227050781,0.0,0.0,0.7757196426391602,0.7757196426391602,0.2242803871631622,1.0,-0.0075233750976622,0.0075769890099763,-5.361382500268519e-05,-0.0094585064798593,0.0,0.0,0.0,-0.0395599119365215,60.0,1350.1982421875,-0.0,-3.860875949612819e-06,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,1.804437488317489e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5437384574968475e-16,1.899553308185636e-16,6.272662450180198e-22,1.3774748485947952e-12,1.3774718128287122e-12,3.057670652760429e-18,0.0,0.0,-0.0,0.0,0.0,7.023636358551895e-28,5.555276508157786e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,0.0007223941502161,297.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604736328125,0.0,0.0,0.0007117267232388,297.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607177734375,0.0,0.0,0.0005256788572296,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597106933594,0.0,0.0,0.0010418345918878,297.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,0.0031138942576944,287.8720703125,294.1499938964844,290.2754821777344,288.5949401855469,290.3407897949219,296.2095947265625,286.5254211425781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0075866570696234,0.007352780085057,0.000233877057326,-0.0096258502453565,0.0,0.0,0.0,-0.0403235182166099,60.0,631.2319946289062,-0.0,-3.67320944860694e-06,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3410208825367174e-30,1.93909040298085e-30,1.8156970432839146e-33,4.810053607634632e-18,4.806616258599168e-18,3.4369742192490434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85693359375,0.0,0.0,0.0001137010767706,297.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587341308594,0.0,0.0,0.000139722978929,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583679199219,0.0,0.0,0.0001226427266374,297.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583374023437,0.0,0.0,0.0001284954196307,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,0.000552543438971,287.86993408203125,294.1499938964844,290.2373962402344,288.57177734375,290.33856201171875,295.5736999511719,286.347900390625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012568224919959,0.0025250599719583,-0.0012682374799624,-0.0128736868500709,0.0,0.0,0.0,-0.0082324258983135,60.0,264.5520324707031,-0.0,-1.097516175718738e-07,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.798332667956226e-41,-1.190571201259651e-40,-2.5856759263721525e-41,-4.238061887899355e-21,-3.475321795459119e-21,-7.6273999146604005e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563842773437,0.0,0.0,9.462189336773008e-05,297.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.858154296875,0.0,0.0,0.0001001575219561,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577575683594,0.0,0.0,7.447774987667799e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577880859375,0.0,0.0,9.986771328840403e-05,297.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85650634765625,0.0,0.0,0.0004722585726995,287.8690490722656,294.1499938964844,290.1987609863281,288.549072265625,290.33740234375,294.9324951171875,286.28985595703125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010098944185301,0.0006565510411746,0.0003533433482516,-0.0146624827757477,0.0,0.0,0.0,-0.0077064838260412,60.0,108.0356216430664,-0.0,-6.952822673156335e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.050957043383243e-21,-3.1127420373481307e-21,-2.9382152079835038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558044433594,0.0,0.0,9.411674545845015e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575744628906,0.0,0.0,9.911645611282438e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.857177734375,0.0,0.0,7.32135958969593e-05,297.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572082519531,0.0,0.0,9.911259985528886e-05,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8559265136719,0.0,0.0,0.0004701279394794,287.8681030273437,294.1499938964844,290.15966796875,288.5268249511719,290.33599853515625,294.3620300292969,286.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029884288087,2.942296539742984e-08,0.0010029589757323,-0.0153069328516721,0.0,0.0,0.0,-0.0078893844038248,60.0,43.514068603515625,-0.0,-6.85898626784365e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.173967847757828e-21,-3.0881394725764306e-21,-3.0858283751813968e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85516357421875,0.0,0.0,9.410961501998828e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85693359375,0.0,0.0,9.910242806654423e-05,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565368652344,0.0,0.0,7.319689757423475e-05,297.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565368652344,0.0,0.0,9.910223161568864e-05,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,0.0004700973513536,287.8670654296875,294.1499938964844,290.1200866699219,288.5049743652344,290.3342590332031,293.8553771972656,286.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029026307165,6.203397351356443e-09,0.0010028964607045,-0.0153041165322065,0.0,0.0,0.0,-0.0078881001099944,60.0,19.972309112548828,-0.0,-6.857677448124377e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175597571279142e-21,-3.0878125181302087e-21,-3.087785255097325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85369873046875,0.0,0.0,9.411131759407e-05,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,9.910413064062595e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85504150390625,0.0,0.0,7.319807627936825e-05,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,9.910398512147368e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537902832031,0.0,0.0,0.0004701059078797,287.8647766113281,294.1499938964844,290.0397033691406,288.46240234375,290.3297119140625,293.0032043457031,286.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.778896808624268,-0.0,-6.857892742573314e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1756165544279644e-21,-3.0878082772139826e-21,-3.0878082772139826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85369873046875,0.0,0.0,9.411131759407e-05,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,9.910413064062595e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85504150390625,0.0,0.0,7.319807627936825e-05,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,9.910398512147368e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537902832031,0.0,0.0,0.0004701059078797,287.8647766113281,294.1499938964844,290.0397033691406,288.46240234375,290.3297119140625,293.0032043457031,286.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.778896808624268,-0.0,-6.857892742573314e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1756165544279644e-21,-3.0878082772139826e-21,-3.0878082772139826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519897460937,0.0,0.0,9.411661449121313e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85369873046875,0.0,0.0,9.910970402415842e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533020019531,0.0,0.0,7.320219447137788e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85333251953125,0.0,0.0,9.910955850500612e-05,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520812988281,0.0,0.0,0.0004701323341578,287.86212158203125,294.1499938964844,289.9578552246094,288.4212341308594,290.3238525390625,292.3245544433594,286.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,5.261516094207764,-0.0,-6.858634549189446e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519897460937,0.0,0.0,9.411661449121313e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85369873046875,0.0,0.0,9.910970402415842e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533020019531,0.0,0.0,7.320219447137788e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85333251953125,0.0,0.0,9.910955850500612e-05,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520812988281,0.0,0.0,0.0004701323341578,287.86212158203125,294.1499938964844,289.9578552246094,288.4212341308594,290.3238525390625,292.3245544433594,286.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,5.261516094207764,-0.0,-6.858634549189446e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,9.412426152266562e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,9.911775850923732e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,7.320813892874867e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,9.911761299008504e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85015869140625,0.0,0.0,0.0004701705474872,287.85919189453125,294.1499938964844,289.8747863769531,288.3812866210937,290.3166198730469,291.7799072265625,286.4632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,5.014586448669434,-0.0,-6.859720258489689e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,9.412426152266562e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,9.911775850923732e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,7.320813892874867e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,9.911761299008504e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85015869140625,0.0,0.0,0.0004701705474872,287.85919189453125,294.1499938964844,289.8747863769531,288.3812866210937,290.3166198730469,291.7799072265625,286.4632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,5.014586448669434,-0.0,-6.859720258489689e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479309082031,0.0,0.0,9.413300722371788e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495788574219,0.0,0.0,9.912696259561926e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,7.321493467316031e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,9.912681707646698e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,0.0004702142323367,287.8559875488281,294.1499938964844,289.7907409667969,288.3423767089844,290.3080139160156,291.3387145996094,286.5117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.0079020923003554,60.0,8.732114791870117,-0.0,-6.860966550448212e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479309082031,0.0,0.0,9.413300722371788e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495788574219,0.0,0.0,9.912696259561926e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,7.321493467316031e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,9.912681707646698e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,0.0004702142323367,287.8559875488281,294.1499938964844,289.7907409667969,288.3423767089844,290.3080139160156,291.3387145996094,286.5117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.0079020923003554,60.0,8.732114791870117,-0.0,-6.860966550448212e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467712402344,0.0,0.0,9.413734369445592e-05,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84844970703125,0.0,0.0,9.913152462104335e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480529785156,0.0,0.0,7.321830344153568e-05,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480834960937,0.0,0.0,9.913137910189108e-05,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468933105469,0.0,0.0,0.0004702358855865,287.85430908203125,294.1499938964844,289.7484436035156,288.3232727050781,290.3031921386719,291.1494140625,286.5345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236891003652545e-09,0.0010031820274889,-0.0153919160366058,0.0,0.0,0.0,-0.0079047102481126,60.0,9.000426292419434,-0.0,-6.861584012085586e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,9.414122177986428e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,9.913560643326492e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84686279296875,0.0,0.0,7.322131568798795e-05,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468933105469,0.0,0.0,9.913546091411264e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.845703125,0.0,0.0,0.0004702552396338,287.8525390625,294.1499938964844,289.7059631347656,288.3043518066406,290.2980651855469,290.9776611328125,286.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,9.003351211547852,-0.0,-6.862135393248536e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434143066406,0.0,0.0,9.414552914677188e-05,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.0,0.0,9.914013207890092e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,7.322466262849048e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,9.913999383570626e-05,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,0.0004702767473645,287.84930419921875,294.1499938964844,289.6309509277344,288.27154541015625,290.2882080078125,290.7118530273437,286.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246757777716993e-09,0.0010032664285972,-0.0154177621006965,0.0,0.0,0.0,-0.0079096015542745,60.0,8.703123092651367,-0.0,-6.862738644031198e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,9.41457474255003e-05,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,9.91403649095446e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,7.322483725147322e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,9.914022666634992e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,0.0004702778533101,287.8488464355469,294.1499938964844,289.6206970214844,288.26708984375,290.2867736816406,290.6787414550781,286.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.24700380313925e-09,0.001003268524073,-0.0154184065759181,0.0,0.0,0.0,-0.0079097235575318,60.0,8.650980949401855,-0.0,-6.862767065740627e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,9.414272790309042e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,9.913717804010956e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,7.322247984120622e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,9.913704707287252e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,0.0004702627775259,287.844970703125,294.1499938964844,289.5351867675781,288.2304382324219,290.274169921875,290.4283752441406,286.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,8.187332153320312,-0.0,-6.862298818077761e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,9.414272790309042e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,9.913717804010956e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,7.322247984120622e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,9.913704707287252e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,0.0004702627775259,287.844970703125,294.1499938964844,289.5351867675781,288.2304382324219,290.274169921875,290.4283752441406,286.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,8.187332153320312,-0.0,-6.862298818077761e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376159667969,0.0,0.0,9.412821236765012e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,9.912189125316218e-05,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,7.321118755498901e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,9.91217530099675e-05,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83770751953125,0.0,0.0,0.0004701902507804,287.84088134765625,294.1499938964844,289.4496765136719,288.1942443847656,290.2602844238281,290.2157897949219,286.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030777193605,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,7.725852012634277,-0.0,-6.860155110643974e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376159667969,0.0,0.0,9.412821236765012e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,9.912189125316218e-05,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,7.321118755498901e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,9.91217530099675e-05,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83770751953125,0.0,0.0,0.0004701902507804,287.84088134765625,294.1499938964844,289.4496765136719,288.1942443847656,290.2602844238281,290.2157897949219,286.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030777193605,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,7.725852012634277,-0.0,-6.860155110643974e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,9.40985482884571e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,9.909065556712449e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,7.318811549339443e-05,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,9.909051732392982e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0004700420831795,287.83660888671875,294.1499938964844,289.3644104003906,288.1583557128906,290.2451171875,290.0328369140625,286.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027597891166,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,7.284852981567383,-0.0,-6.855805878558385e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,9.40985482884571e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,9.909065556712449e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,7.318811549339443e-05,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,9.909051732392982e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0004700420831795,287.83660888671875,294.1499938964844,289.3644104003906,288.1583557128906,290.2451171875,290.0328369140625,286.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027597891166,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,7.284852981567383,-0.0,-6.855805878558385e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331298828125,0.0,0.0,9.407707693753764e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,9.90680418908596e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343505859375,0.0,0.0,7.317140989471227e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,9.906790364766492e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,0.0004699348355643,287.8344116210937,294.1499938964844,289.3219299316406,288.1405334472656,290.237060546875,289.9504699707031,286.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,7.073050022125244,-0.0,-6.852663858580854e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,9.405078162671998e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331298828125,0.0,0.0,9.90403423202224e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327941894531,0.0,0.0,7.31509571778588e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327941894531,0.0,0.0,9.904021135298537e-05,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.0,0.0,0.0004698034608736,287.8321838378906,294.1499938964844,289.2796325683594,288.1227111816406,290.2287292480469,289.873291015625,286.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022550122812,6.127738316763498e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,6.867034912109375,-0.0,-6.848820532923129e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,9.398295514984056e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299255371094,0.0,0.0,9.896892152028158e-05,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,7.309819920919836e-05,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,9.896879055304451e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,0.0004694646631833,287.8276062011719,294.1499938964844,289.195556640625,288.087158203125,290.21112060546875,289.732177734375,286.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015304433181,6.043000322364378e-09,0.0010015243897214,-0.0148840034380555,0.0,0.0,0.0,-0.0078085917048156,60.0,6.471895694732666,-0.0,-6.838919830443049e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,9.398295514984056e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299255371094,0.0,0.0,9.896892152028158e-05,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,7.309819920919836e-05,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,9.896879055304451e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,0.0004694646631833,287.8276062011719,294.1499938964844,289.195556640625,288.087158203125,290.21112060546875,289.732177734375,286.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015304433181,6.043000322364378e-09,0.0010015243897214,-0.0148840034380555,0.0,0.0,0.0,-0.0078085917048156,60.0,6.471895694732666,-0.0,-6.838919830443049e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,9.389439219376072e-05,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,9.887565101962537e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,7.302931044250727e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,9.887552005238832e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,0.0004690222558565,287.82293701171875,294.1499938964844,289.11248779296875,288.0516052246094,290.1923828125,289.6059265136719,286.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005848016589,5.932419444576453e-09,0.0010005788644775,-0.0145943230018019,0.0,0.0,0.0,-0.0077537721954286,60.0,6.098430156707764,-0.0,-6.826010690019757e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,9.389439219376072e-05,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,9.887565101962537e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,7.302931044250727e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,9.887552005238832e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,0.0004690222558565,287.82293701171875,294.1499938964844,289.11248779296875,288.0516052246094,290.1923828125,289.6059265136719,286.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005848016589,5.932419444576453e-09,0.0010005788644775,-0.0145943230018019,0.0,0.0,0.0,-0.0077537721954286,60.0,6.098430156707764,-0.0,-6.826010690019757e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
