time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425460,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,9.378571849083528e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,9.876120748231187e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228454589844,0.0,0.0,7.294477836694568e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.0,9.876107651507482e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,0.000468479382107,287.818115234375,294.1499938964844,289.0306396484375,288.0159606933594,290.1725158691406,289.4916076660156,286.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865311712026,60.0,5.745334148406982,-0.0,-6.810192587636267e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,9.378571849083528e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,9.876120748231187e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228454589844,0.0,0.0,7.294477836694568e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.0,9.876107651507482e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,0.000468479382107,287.818115234375,294.1499938964844,289.0306396484375,288.0159606933594,290.1725158691406,289.4916076660156,286.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865311712026,60.0,5.745334148406982,-0.0,-6.810192587636267e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,9.36587603064254e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,9.862751176115124e-05,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,7.284602907020599e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,9.86273807939142e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,0.0004678452096413,287.8132019042969,294.1499938964844,288.95025634765625,287.9800720214844,290.1515808105469,289.3871459960937,286.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638371547433962e-09,0.0009980645263567,-0.0138240102678537,0.0,0.0,0.0,-0.0076080006547272,60.0,5.411399364471436,-0.0,-6.791742634959519e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,9.36587603064254e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,9.862751176115124e-05,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,7.284602907020599e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,9.86273807939142e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,0.0004678452096413,287.8132019042969,294.1499938964844,288.95025634765625,287.9800720214844,290.1515808105469,289.3871459960937,286.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638371547433962e-09,0.0009980645263567,-0.0138240102678537,0.0,0.0,0.0,-0.0076080006547272,60.0,5.411399364471436,-0.0,-6.791742634959519e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164367675781,0.0,0.0,9.358926763525233e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,9.85543301794678e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,7.279197598109022e-05,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,9.855420648818836e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165283203125,0.0,0.0,0.0004674980882555,287.81072998046875,294.1499938964844,288.91070556640625,287.9620361328125,290.1407470703125,289.33807373046875,286.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973287815228,5.551674231440984e-09,0.0009973231935873,-0.0135968858376145,0.0,0.0,0.0,-0.0075650210492312,60.0,5.251211643218994,-0.0,-6.781655059739934e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,9.351629705633968e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,9.84774815151468e-05,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,7.273522351169959e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,9.847736509982497e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,0.0004671335918828,287.8082275390625,294.1499938964844,288.8716125488281,287.9439392089844,290.1296691894531,289.2908935546875,286.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965503122657,5.460642604759869e-09,0.0009965448407456,-0.0133584048599004,0.0,0.0,0.0,-0.0075198928825557,60.0,5.095336437225342,-0.0,-6.771072236233523e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,9.336807852378116e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.0,9.832139767240732e-05,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.812255859375,0.0,0.0,7.261993596330285e-05,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.812255859375,0.0,0.0,9.832127398112787e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,0.000466393190436,287.8033447265625,294.1499938964844,288.79791259765625,287.90887451171875,290.10772705078125,289.2050170898437,286.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949691593647,5.275753167666153e-09,0.0009949638042598,-0.0128740314394235,0.0,0.0,0.0,-0.007428235374391,60.0,4.807544708251953,-0.0,-6.749602476929796e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,9.336170478491113e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,9.831468923948704e-05,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,7.261498103616759e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,9.83145655482076e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,0.0004663613799493,287.8031311035156,294.1499938964844,288.7948913574219,287.90740966796875,290.1067810058594,289.2015380859375,286.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949011728167,5.267805747166676e-09,0.0009948959341272,-0.0128532107919454,0.0,0.0,0.0,-0.0074242954142391,60.0,4.795870780944824,-0.0,-6.748680192458778e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,9.31986069190316e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,9.814293298404664e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,7.24881247151643e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,9.81428165687248e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,0.0004655466473195,287.7980041503906,294.1499938964844,288.7203674316406,287.87042236328125,290.0830383300781,289.1182556152344,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.064372476937251e-09,0.0009931563399732,-0.0123202446848154,0.0,0.0,0.0,-0.0073234448209404,60.0,4.51195240020752,-0.0,-6.725097989601636e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,9.31986069190316e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,9.814293298404664e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,7.24881247151643e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,9.81428165687248e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,0.0004655466473195,287.7980041503906,294.1499938964844,288.7203674316406,287.87042236328125,290.0830383300781,289.1182556152344,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.064372476937251e-09,0.0009931563399732,-0.0123202446848154,0.0,0.0,0.0,-0.0073234448209404,60.0,4.51195240020752,-0.0,-6.725097989601636e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034973144531,0.0,0.0,9.30305614019744e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049011230469,0.0,0.0,9.796596714295448e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,7.23574121366255e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.796585072763264e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,0.0004647072055377,287.79278564453125,294.1499938964844,288.6482849121094,287.8329162597656,290.0584411621094,289.040283203125,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.854772139850638e-09,0.0009913640096783,-0.0117711126804351,0.0,0.0,0.0,-0.0072195366956293,60.0,4.242434978485107,-0.0,-6.700843613316465e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034973144531,0.0,0.0,9.30305614019744e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049011230469,0.0,0.0,9.796596714295448e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,7.23574121366255e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.796585072763264e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,0.0004647072055377,287.79278564453125,294.1499938964844,288.6482849121094,287.8329162597656,290.0584411621094,289.040283203125,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.854772139850638e-09,0.0009913640096783,-0.0117711126804351,0.0,0.0,0.0,-0.0072195366956293,60.0,4.242434978485107,-0.0,-6.700843613316465e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,9.286082058679312e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,9.778721869224682e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,7.222538988571614e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,9.7787102276925e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,0.000463859323645,287.7875366210937,294.1499938964844,288.57891845703125,287.7947998046875,290.0330810546875,288.9670715332031,286.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895584080368,4.643072593069064e-09,0.0009895537514239,-0.0112164700403809,0.0,0.0,0.0,-0.0071145882830023,60.0,3.986295223236084,-0.0,-6.676390995608017e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,9.286082058679312e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,9.778721869224682e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,7.222538988571614e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,9.7787102276925e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,0.000463859323645,287.7875366210937,294.1499938964844,288.57891845703125,287.7947998046875,290.0330810546875,288.9670715332031,286.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895584080368,4.643072593069064e-09,0.0009895537514239,-0.0112164700403809,0.0,0.0,0.0,-0.0071145882830023,60.0,3.986295223236084,-0.0,-6.676390995608017e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,9.27762157516554e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,9.769812459126116e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,7.215957884909585e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,9.769800817593932e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978515625,0.0,0.0,0.0004634367069229,287.7848815917969,294.1499938964844,288.5453186035156,287.7755126953125,290.0201110839844,288.9321594238281,286.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988655956462,4.537551667738171e-09,0.0009886514162644,-0.0109400050714612,0.0,0.0,0.0,-0.0070622763596475,60.0,3.862950325012207,-0.0,-6.664219398544446e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,9.269221482099964e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,9.76096634985879e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,7.20942480256781e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,9.76095543592237e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958984375,0.0,0.0,0.0004630171169992,287.7822265625,294.1499938964844,288.5124816894531,287.75604248046875,290.00701904296875,288.8982849121094,286.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877600241452,4.432789246777702e-09,0.000987755600363,-0.0106655266135931,0.0,0.0,0.0,-0.007010341156274,60.0,3.7425460815429688,-0.0,-6.652146566921148e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,9.25271087908186e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,9.743579721543938e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,7.196582737378776e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,9.743568807607517e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,0.0004621923726517,287.77691650390625,294.1499938964844,288.4491882324219,287.716552734375,289.9803161621094,288.8335266113281,286.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859988931566,4.226869965151536e-09,0.000985994702205,-0.0101260086521506,0.0,0.0,0.0,-0.0069082579575479,60.0,3.510218620300293,-0.0,-6.62844783505534e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,9.25271087908186e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,9.743579721543938e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,7.196582737378776e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,9.743568807607517e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,0.0004621923726517,287.77691650390625,294.1499938964844,288.4491882324219,287.716552734375,289.9803161621094,288.8335266113281,286.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859988931566,4.226869965151536e-09,0.000985994702205,-0.0101260086521506,0.0,0.0,0.0,-0.0069082579575479,60.0,3.510218620300293,-0.0,-6.62844783505534e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.0,0.0,9.236737969331445e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,9.726759162731469e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,7.184159039752558e-05,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,9.726748248795047e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880554199219,0.0,0.0,0.0004613944911397,287.77154541015625,294.1499938964844,288.38934326171875,287.67626953125,289.9530639648437,288.77264404296875,286.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842951549217,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094977177679,60.0,3.2884867191314697,-0.0,-6.605560542993771e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.0,0.0,9.236737969331445e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,9.726759162731469e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,7.184159039752558e-05,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,9.726748248795047e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880554199219,0.0,0.0,0.0004613944911397,287.77154541015625,294.1499938964844,288.38934326171875,287.67626953125,289.9530639648437,288.77264404296875,286.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842951549217,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094977177679,60.0,3.2884867191314697,-0.0,-6.605560542993771e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,9.221450454788284e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,9.710659651318564e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,7.172267942223698e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,9.710648737382144e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,0.0004606308066286,287.76617431640625,294.1499938964844,288.3331604003906,287.6351318359375,289.9253234863281,288.7154235839844,286.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826644090935,3.836974737936316e-09,0.0009826605673879,-0.0091044409200549,0.0,0.0,0.0,-0.006714969407767,60.0,3.076523542404175,-0.0,-6.583690748129811e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,9.221450454788284e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,9.710659651318564e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,7.172267942223698e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,9.710648737382144e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,0.0004606308066286,287.76617431640625,294.1499938964844,288.3331604003906,287.6351318359375,289.9253234863281,288.7154235839844,286.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826644090935,3.836974737936316e-09,0.0009826605673879,-0.0091044409200549,0.0,0.0,0.0,-0.006714969407767,60.0,3.076523542404175,-0.0,-6.583690748129811e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799987792969,0.0,0.0,9.206960385199636e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812805175781,0.0,0.0,9.6954005130101e-05,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,7.160997483879328e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,9.695389599073678e-05,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,0.0004599069943651,287.7607727050781,294.1499938964844,288.2809143066406,287.5930480957031,289.89715576171875,288.6616516113281,287.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811187628656,3.6562421978914005e-09,0.0009811150375753,-0.0086308922618627,0.0,0.0,0.0,-0.0066253719851374,60.0,2.873486518859864,-0.0,-6.562996190950798e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799987792969,0.0,0.0,9.206960385199636e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812805175781,0.0,0.0,9.6954005130101e-05,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,7.160997483879328e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,9.695389599073678e-05,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,0.0004599069943651,287.7607727050781,294.1499938964844,288.2809143066406,287.5930480957031,289.89715576171875,288.6616516113281,287.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811187628656,3.6562421978914005e-09,0.0009811150375753,-0.0086308922618627,0.0,0.0,0.0,-0.0066253719851374,60.0,2.873486518859864,-0.0,-6.562996190950798e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,9.20004240470007e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,9.68811582424678e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,7.155616913223639e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,9.688104910310358e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,0.0004595614445861,287.758056640625,294.1499938964844,288.2563171386719,287.5716552734375,289.8829650878906,288.6360778808594,287.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803806897252,3.569952555793065e-09,0.0009803771972656,-0.008404797874391,0.0,0.0,0.0,-0.0065825944766402,60.0,2.775112628936768,-0.0,-6.55312675235109e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759704589844,0.0,0.0,9.193355072056876e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,9.681073424872012e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,7.15041533112526e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,9.68106251093559e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,0.0004592273908201,287.75537109375,294.1499938964844,288.2327880859375,287.54998779296875,289.86865234375,288.6112976074219,287.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796672966331,3.486537281105484e-09,0.0009796638041734,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.6786789894104004,-0.0,-6.543593400465397e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,9.18070218176581e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,9.667748963693155e-05,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,7.140573870856315e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,9.667738777352496e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77197265625,0.0,0.0,0.0004585953720379,287.7499389648437,294.1499938964844,288.1890563964844,287.505859375,289.83990478515625,288.56414794921875,287.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328707531835562e-09,0.0009783142013475,-0.00777268409729,0.0,0.0,0.0,-0.0064629982225596,60.0,2.491324186325073,-0.0,-6.525574036686521e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,9.18070218176581e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,9.667748963693155e-05,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,7.140573870856315e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,9.667738777352496e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77197265625,0.0,0.0,0.0004585953720379,287.7499389648437,294.1499938964844,288.1890563964844,287.505859375,289.83990478515625,288.56414794921875,287.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328707531835562e-09,0.0009783142013475,-0.00777268409729,0.0,0.0,0.0,-0.0064629982225596,60.0,2.491324186325073,-0.0,-6.525574036686521e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,9.169059921987356e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,9.655488975113258e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,7.131518214009702e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,9.655478061176836e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,0.0004580137901939,287.7445068359375,294.1499938964844,288.1499938964844,287.4605712890625,289.8109741210937,288.5201721191406,287.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770753094926,3.1834654912188402e-09,0.0009770720498636,-0.0073921144939959,0.0,0.0,0.0,-0.0063909948803484,60.0,2.3107521533966064,-0.0,-6.50901341714416e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,9.169059921987356e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,9.655488975113258e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,7.131518214009702e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,9.655478061176836e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,0.0004580137901939,287.7445068359375,294.1499938964844,288.1499938964844,287.4605712890625,289.8109741210937,288.5201721191406,287.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770753094926,3.1834654912188402e-09,0.0009770720498636,-0.0073921144939959,0.0,0.0,0.0,-0.0063909948803484,60.0,2.3107521533966064,-0.0,-6.50901341714416e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76373291015625,0.0,0.0,9.160756599158049e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649841308594,0.0,0.0,9.646744729252532e-05,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,7.125060074031353e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,9.646733815316112e-05,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,0.0004575990024022,287.7391052246094,294.1499938964844,288.11572265625,287.4170227050781,289.78192138671875,288.4790954589844,287.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798310568513902e-09,0.0009761856636032,-0.0071205659769475,0.0,0.0,0.0,-0.0063396180048584,60.0,2.137816429138184,-0.0,-6.497209881217715e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76373291015625,0.0,0.0,9.160756599158049e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649841308594,0.0,0.0,9.646744729252532e-05,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,7.125060074031353e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,9.646733815316112e-05,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,0.0004575990024022,287.7391052246094,294.1499938964844,288.11572265625,287.4170227050781,289.78192138671875,288.4790954589844,287.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798310568513902e-09,0.0009761856636032,-0.0071205659769475,0.0,0.0,0.0,-0.0063396180048584,60.0,2.137816429138184,-0.0,-6.497209881217715e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,9.15772616281174e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,9.64355276664719e-05,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,7.122702663764358e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,9.643543307902291e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.0,0.00045744763338,287.7336730957031,294.1499938964844,288.08612060546875,287.3780822753906,289.7528381347656,288.4400634765625,287.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419042840179604e-09,0.0009758611558936,-0.0070211878046393,0.0,0.0,0.0,-0.0063208150677382,60.0,1.9763368368148804,-0.0,-6.492893334097971e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,9.15772616281174e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,9.64355276664719e-05,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,7.122702663764358e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,9.643543307902291e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.0,0.00045744763338,287.7336730957031,294.1499938964844,288.08612060546875,287.3780822753906,289.7528381347656,288.4400634765625,287.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419042840179604e-09,0.0009758611558936,-0.0070211878046393,0.0,0.0,0.0,-0.0063208150677382,60.0,1.9763368368148804,-0.0,-6.492893334097971e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,9.158027387456968e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,9.643869998399168e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585144042969,0.0,0.0,7.122936222003773e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.758544921875,0.0,0.0,9.643859812058508e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,0.0004574626800604,287.73095703125,294.1499938964844,288.0729675292969,287.3602294921875,289.7383117675781,288.4211120605469,287.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045569574311457e-09,0.0009758924134075,-0.0070307916030287,0.0,0.0,0.0,-0.00632263161242,60.0,1.900294065475464,-0.0,-6.493310422683862e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.15947457542643e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,9.64539431151934e-05,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,7.124062540242448e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,9.64538412517868e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,0.0004575349739752,287.7282409667969,294.1499938964844,288.0609130859375,287.3434143066406,289.7237854003906,288.40240478515625,287.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635232128872762e-09,0.0009760458488017,-0.007077835034579,0.0,0.0,0.0,-0.0063315313309431,60.0,1.8272804021835327,-0.0,-6.495353943591908e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,9.165667870547622e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,9.651915752328932e-05,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,7.128879224183038e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,9.651905565988272e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,0.000457844347693,287.7228088378906,294.1499938964844,288.0398254394531,287.3128662109375,289.6948547363281,288.3654479980469,287.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140525617340017e-09,0.0009767041774466,-0.0072796018794178,0.0,0.0,0.0,-0.0063697043806314,60.0,1.6899237632751465,-0.0,-6.504122040951188e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,9.165667870547622e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,9.651915752328932e-05,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,7.128879224183038e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,9.651905565988272e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,0.000457844347693,287.7228088378906,294.1499938964844,288.0398254394531,287.3128662109375,289.6948547363281,288.3654479980469,287.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140525617340017e-09,0.0009767041774466,-0.0072796018794178,0.0,0.0,0.0,-0.0063697043806314,60.0,1.6899237632751465,-0.0,-6.504122040951188e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,9.17608049348928e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,9.662879892857744e-05,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,7.136977365007624e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,9.662870434112848e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,0.0004583644622471,287.7174072265625,294.1499938964844,288.0226745605469,287.2861328125,289.6660461425781,288.3289489746094,287.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2701006347224393e-09,0.0009778121020644,-0.0076191211119294,0.0,0.0,0.0,-0.0064339395612478,60.0,1.563595175743103,-0.0,-6.51888925062849e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
