time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427800,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,9.17608049348928e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,9.662879892857744e-05,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,7.136977365007624e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,9.662870434112848e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,0.0004583644622471,287.7174072265625,294.1499938964844,288.0226745605469,287.2861328125,289.6660461425781,288.3289489746094,287.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2701006347224393e-09,0.0009778121020644,-0.0076191211119294,0.0,0.0,0.0,-0.0064339395612478,60.0,1.563595175743103,-0.0,-6.51888925062849e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,9.190548735205084e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,9.678115748101844e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,7.148229633457959e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,9.678105561761186e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,0.000459087168565,287.71197509765625,294.1499938964844,288.0091857910156,287.26300048828125,289.6374206542969,288.2927551269531,287.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450209895561329e-09,0.0009793520439416,-0.0080910483375191,0.0,0.0,0.0,-0.00652322685346,60.0,1.4476604461669922,-0.0,-6.539443830888558e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,9.190548735205084e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,9.678115748101844e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,7.148229633457959e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,9.678105561761186e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,0.000459087168565,287.71197509765625,294.1499938964844,288.0091857910156,287.26300048828125,289.6374206542969,288.2927551269531,287.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450209895561329e-09,0.0009793520439416,-0.0080910483375191,0.0,0.0,0.0,-0.00652322685346,60.0,1.4476604461669922,-0.0,-6.539443830888558e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388916015625,0.0,0.0,9.208924893755466e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,9.697466157376766e-05,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,7.16252252459526e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,9.697456698631868e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,0.0004600051033776,287.7065734863281,294.1499938964844,287.9991455078125,287.2431945800781,289.60906982421875,288.2569580078125,287.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.6790188673307966e-09,0.0009813085198402,-0.0086905723437666,0.0,0.0,0.0,-0.006636656820774,60.0,1.341350793838501,-0.0,-6.565602461705566e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388916015625,0.0,0.0,9.208924893755466e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,9.697466157376766e-05,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,7.16252252459526e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,9.697456698631868e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,0.0004600051033776,287.7065734863281,294.1499938964844,287.9991455078125,287.2431945800781,289.60906982421875,288.2569580078125,287.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.6790188673307966e-09,0.0009813085198402,-0.0086905723437666,0.0,0.0,0.0,-0.006636656820774,60.0,1.341350793838501,-0.0,-6.565602461705566e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367858886719,0.0,0.0,9.21952523640357e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,9.708628931548446e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376708984375,0.0,0.0,7.170766912167892e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,9.708619472803548e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7368469238281,0.0,0.0,0.0004605346475727,287.703857421875,294.1499938964844,287.99530029296875,287.2344970703125,289.594970703125,288.2392883300781,287.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824410080909,3.811022608601888e-09,0.0009824372828006,-0.009036443196237,0.0,0.0,0.0,-0.0067020966671407,60.0,1.2917089462280271,-0.0,-6.580717126780655e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73468017578125,0.0,0.0,9.23103143577464e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,9.720745583763346e-05,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355651855469,0.0,0.0,7.179716340033337e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,9.720736125018448e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,0.0004611093900166,287.701171875,294.1499938964844,287.99224853515625,287.2265319824219,289.5809631347656,288.2218933105469,287.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836663957685,3.9543066598923815e-09,0.0009836624376475,-0.0094118677079677,0.0,0.0,0.0,-0.0067731286399066,60.0,1.2442342042922974,-0.0,-6.597144164288693e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73046875,0.0,0.0,9.256612975150348e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,9.747683361638336e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,7.199612446129322e-05,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,9.74767390289344e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,0.0004623872227966,287.6957702636719,294.1499938964844,287.9883117675781,287.21270751953125,289.55322265625,288.18804931640625,287.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863908635452,4.2728931504143475e-09,0.0009863865561783,-0.0102465935051441,0.0,0.0,0.0,-0.0069310651160776,60.0,1.1553889513015747,-0.0,-6.633740667894017e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73046875,0.0,0.0,9.256612975150348e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,9.747683361638336e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,7.199612446129322e-05,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,9.74767390289344e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,0.0004623872227966,287.6957702636719,294.1499938964844,287.9883117675781,287.21270751953125,289.55322265625,288.18804931640625,287.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863908635452,4.2728931504143475e-09,0.0009863865561783,-0.0102465935051441,0.0,0.0,0.0,-0.0069310651160776,60.0,1.1553889513015747,-0.0,-6.633740667894017e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,9.28530644159764e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,9.777898958418518e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271423339844,0.0,0.0,7.221929263323545e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271423339844,0.0,0.0,9.77788949967362e-05,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,0.000463820528239,287.6903686523437,294.1499938964844,287.9870300292969,287.2015380859375,289.5258178710937,288.1561279296875,287.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.6302557343835815e-09,0.0009894423419609,-0.0111828912049531,0.0,0.0,0.0,-0.0071082250215113,60.0,1.0744171142578125,-0.0,-6.6749123561749e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,9.28530644159764e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,9.777898958418518e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271423339844,0.0,0.0,7.221929263323545e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271423339844,0.0,0.0,9.77788949967362e-05,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,0.000463820528239,287.6903686523437,294.1499938964844,287.9870300292969,287.2015380859375,289.5258178710937,288.1561279296875,287.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.6302557343835815e-09,0.0009894423419609,-0.0111828912049531,0.0,0.0,0.0,-0.0071082250215113,60.0,1.0744171142578125,-0.0,-6.6749123561749e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,9.316587238572538e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,9.810839401325212e-05,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.722900390625,0.0,0.0,7.246258610393852e-05,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.722900390625,0.0,0.0,9.810829942580312e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,0.0004653830546885,287.6849670410156,294.1499938964844,287.9882202148437,287.1927185058594,289.49884033203125,288.1268615722656,287.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927789214998,5.019862303612399e-09,0.0009927737992256,-0.0122036356478929,0.0,0.0,0.0,-0.0073013696819543,60.0,1.000738501548767,-0.0,-6.719943712596432e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,9.316587238572538e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,9.810839401325212e-05,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.722900390625,0.0,0.0,7.246258610393852e-05,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.722900390625,0.0,0.0,9.810829942580312e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,0.0004653830546885,287.6849670410156,294.1499938964844,287.9882202148437,287.1927185058594,289.49884033203125,288.1268615722656,287.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927789214998,5.019862303612399e-09,0.0009927737992256,-0.0122036356478929,0.0,0.0,0.0,-0.0073013696819543,60.0,1.000738501548767,-0.0,-6.719943712596432e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178039550781,0.0,0.0,9.349788160761818e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,9.845801105257124e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,7.27208171156235e-05,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,9.845792374107988e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,0.0004670415364671,287.6795654296875,294.1499938964844,287.9916076660156,287.1860656738281,289.4722595214844,288.10107421875,287.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963153861463,5.433394623111098e-09,0.0009963099146261,-0.0132870227098464,0.0,0.0,0.0,-0.0075063756667077,60.0,0.933805525302887,-0.0,-6.767906057802976e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178039550781,0.0,0.0,9.349788160761818e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,9.845801105257124e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,7.27208171156235e-05,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,9.845792374107988e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,0.0004670415364671,287.6795654296875,294.1499938964844,287.9916076660156,287.1860656738281,289.4722595214844,288.10107421875,287.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963153861463,5.433394623111098e-09,0.0009963099146261,-0.0132870227098464,0.0,0.0,0.0,-0.0075063756667077,60.0,0.933805525302887,-0.0,-6.767906057802976e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156677246094,0.0,0.0,9.366863378090784e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167358398437,0.0,0.0,9.863781451713294e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,7.285361789399758e-05,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,9.863772720564155e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,0.0004678944533225,287.6768798828125,294.1499938964844,287.9940490722656,287.1834716796875,289.45916748046875,288.0897521972656,287.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981342591345,5.646071166154343e-09,0.0009981285547837,-0.0138441836461424,0.0,0.0,0.0,-0.0076118083670735,60.0,0.9028039574623108,-0.0,-6.792638629349312e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,9.38409284572117e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,9.881925507215784e-05,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,7.298762648133561e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,9.881916776066646e-05,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135925292969,0.0,0.0,0.0004687551117967,287.6741943359375,294.1499938964844,287.9969482421875,287.1813049316406,289.4461669921875,288.0794982910156,287.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999695466831,5.8606803854388545e-09,0.000999963725917,-0.0144063932821154,0.0,0.0,0.0,-0.0077181993983685,60.0,0.8732631206512451,-0.0,-6.81764262822071e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,9.418602712685242e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103271484375,0.0,0.0,9.918265277519822e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,7.325603655772284e-05,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,9.918256546370684e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,0.0004704789316747,287.6687927246094,294.1499938964844,288.0039978027344,287.1781921386719,289.4205322265625,288.0623474121094,287.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036455933004,6.2905192166340385e-09,0.001003639306873,-0.0155323976650834,0.0,0.0,0.0,-0.0079312892630696,60.0,0.8182909488677979,-0.0,-6.86785952552782e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,9.418602712685242e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103271484375,0.0,0.0,9.918265277519822e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,7.325603655772284e-05,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,9.918256546370684e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,0.0004704789316747,287.6687927246094,294.1499938964844,288.0039978027344,287.1781921386719,289.4205322265625,288.0623474121094,287.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036455933004,6.2905192166340385e-09,0.001003639306873,-0.0155323976650834,0.0,0.0,0.0,-0.0079312892630696,60.0,0.8182909488677979,-0.0,-6.86785952552782e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,9.452494123252107e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,9.953954577213152e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,7.351962995016947e-05,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,9.953945846064016e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,0.0004721718723885,287.6634521484375,294.1499938964844,288.01251220703125,287.1765441894531,289.3954162597656,288.04986572265625,287.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072557488456,6.7126570968412125e-09,0.0010072489967569,-0.0166381727904081,0.0,0.0,0.0,-0.008140561170876,60.0,0.7862523794174194,-0.0,-6.917355932500868e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,9.452494123252107e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,9.953954577213152e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,7.351962995016947e-05,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,9.953945846064016e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,0.0004721718723885,287.6634521484375,294.1499938964844,288.01251220703125,287.1765441894531,289.3954162597656,288.04986572265625,287.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072557488456,6.7126570968412125e-09,0.0010072489967569,-0.0166381727904081,0.0,0.0,0.0,-0.008140561170876,60.0,0.7862523794174194,-0.0,-6.917355932500868e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,9.485160262556748e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,9.98835384962149e-05,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,7.377369911409914e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,9.988345118472353e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,0.0004738036368507,287.6580810546875,294.1499938964844,288.0222473144531,287.1760559082031,289.3708190917969,288.0419616699219,287.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735402815,7.119534295441099e-09,0.0010107283014804,-0.0177039168775081,0.0,0.0,0.0,-0.0083422688767313,60.0,0.788156270980835,-0.0,-6.965230880950912e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,9.485160262556748e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,9.98835384962149e-05,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,7.377369911409914e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,9.988345118472353e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,0.0004738036368507,287.6580810546875,294.1499938964844,288.0222473144531,287.1760559082031,289.3708190917969,288.0419616699219,287.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735402815,7.119534295441099e-09,0.0010107283014804,-0.0177039168775081,0.0,0.0,0.0,-0.0083422688767313,60.0,0.788156270980835,-0.0,-6.965230880950912e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964416503906,0.0,0.0,9.516503632767126e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,0.0001002135904855,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,7.401748007396236e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,0.000100213503174,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965026855469,0.0,0.0,0.0004753692774102,287.6527709960937,294.1499938964844,288.032958984375,287.1764831542969,289.3468017578125,288.03857421875,287.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140740778297,7.509922461679253e-09,0.0010140665108337,-0.0187264122068882,0.0,0.0,0.0,-0.0085358005017042,60.0,0.7818769216537476,-0.0,-7.011320946048728e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964416503906,0.0,0.0,9.516503632767126e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,0.0001002135904855,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,7.401748007396236e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,0.000100213503174,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965026855469,0.0,0.0,0.0004753692774102,287.6527709960937,294.1499938964844,288.032958984375,287.1764831542969,289.3468017578125,288.03857421875,287.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140740778297,7.509922461679253e-09,0.0010140665108337,-0.0187264122068882,0.0,0.0,0.0,-0.0085358005017042,60.0,0.7818769216537476,-0.0,-7.011320946048728e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943054199219,0.0,0.0,9.531829709885642e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,0.0001003749785013,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,7.413668208755553e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,0.0001003748911898,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943664550781,0.0,0.0,0.0004761348536703,287.65008544921875,294.1499938964844,288.0386047363281,287.177001953125,289.3349914550781,288.0383605957031,287.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157065698876,7.700812432176463e-09,0.0010156988864764,-0.0192263685166835,0.0,0.0,0.0,-0.0086304331198334,60.0,0.7791152000427246,-0.0,-7.033913362874955e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,9.547189984004945e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,0.000100536730315,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69293212890625,0.0,0.0,7.42561460356228e-05,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69293212890625,0.0,0.0,0.0001005366430035,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922302246094,0.0,0.0,0.0004769021179527,287.6474304199219,294.1499938964844,288.0444030761719,287.1776428222656,289.3233337402344,288.0390625,287.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173426708206,7.892132281028807e-09,0.0010173347545787,-0.0197274331003427,0.0,0.0,0.0,-0.0087252790108323,60.0,0.7764427661895752,-0.0,-7.056592465914946e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,9.57859301706776e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888427734375,0.0,0.0,0.0001008674225886,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,7.450039265677333e-05,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,0.0001008673352771,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,0.0004784707853104,287.64215087890625,294.1499938964844,288.05633544921875,287.1792907714844,289.3003845214844,288.04254150390625,287.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206876322627,8.283275398923706e-09,0.0010206792503595,-0.020751791074872,0.0,0.0,0.0,-0.0089191840961575,60.0,0.7714619636535645,-0.0,-7.10307332951743e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,9.57859301706776e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888427734375,0.0,0.0,0.0001008674225886,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,7.450039265677333e-05,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,0.0001008673352771,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,0.0004784707853104,287.64215087890625,294.1499938964844,288.05633544921875,287.1792907714844,289.3003845214844,288.04254150390625,287.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206876322627,8.283275398923706e-09,0.0010206792503595,-0.020751791074872,0.0,0.0,0.0,-0.0089191840961575,60.0,0.7714619636535645,-0.0,-7.10307332951743e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,9.611283894628286e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845703125,0.0,0.0,0.0001012116699712,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,7.475465827155858e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,0.0001012115899357,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68365478515625,0.0,0.0,0.0004801037721335,287.6368713378906,294.1499938964844,288.0685119628906,287.1811218261719,289.27801513671875,288.0488586425781,287.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241698473691,8.690465236327327e-09,0.0010241612326353,-0.0218181051313877,0.0,0.0,0.0,-0.0091210464015603,60.0,0.7671030163764954,-0.0,-7.151622583023709e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,9.611283894628286e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845703125,0.0,0.0,0.0001012116699712,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,7.475465827155858e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,0.0001012115899357,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68365478515625,0.0,0.0,0.0004801037721335,287.6368713378906,294.1499938964844,288.0685119628906,287.1811218261719,289.27801513671875,288.0488586425781,287.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241698473691,8.690465236327327e-09,0.0010241612326353,-0.0218181051313877,0.0,0.0,0.0,-0.0091210464015603,60.0,0.7671030163764954,-0.0,-7.151622583023709e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,9.644490637583658e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802673339844,0.0,0.0,0.0001015613524941,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,7.501292566303164e-05,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,0.0001015612651826,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,0.0004817625158466,287.631591796875,294.1499938964844,288.0806884765625,287.1829528808594,289.2561950683594,288.0572814941406,287.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277070105075,9.104081932775898e-09,0.0010276979301124,-0.0229011718183755,0.0,0.0,0.0,-0.0093260938301682,60.0,0.7632273435592651,-0.0,-7.20110691077025e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,9.644490637583658e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802673339844,0.0,0.0,0.0001015613524941,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,7.501292566303164e-05,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,0.0001015612651826,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,0.0004817625158466,287.631591796875,294.1499938964844,288.0806884765625,287.1829528808594,289.2561950683594,288.0572814941406,287.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277070105075,9.104081932775898e-09,0.0010276979301124,-0.0229011718183755,0.0,0.0,0.0,-0.0093260938301682,60.0,0.7632273435592651,-0.0,-7.20110691077025e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750183105469,0.0,0.0,9.677197522250935e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,0.0001019057672237,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,7.526731496909633e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,0.0001019056871882,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,0.0004833962884731,287.6263732910156,294.1499938964844,288.0926513671875,287.1845703125,289.23492431640625,288.0672302246094,287.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311910882592,9.51147427485921e-09,0.0010311815422028,-0.0239678621292114,0.0,0.0,0.0,-0.0095280548557639,60.0,0.7596780061721802,-0.0,-7.250013567272617e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750183105469,0.0,0.0,9.677197522250935e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,0.0001019057672237,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,7.526731496909633e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,0.0001019056871882,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,0.0004833962884731,287.6263732910156,294.1499938964844,288.0926513671875,287.1845703125,289.23492431640625,288.0672302246094,287.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311910882592,9.51147427485921e-09,0.0010311815422028,-0.0239678621292114,0.0,0.0,0.0,-0.0095280548557639,60.0,0.7596780061721802,-0.0,-7.250013567272617e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728515625,0.0,0.0,9.692971070762724e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,0.0001020718700601,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,7.538999489042908e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736145019531,0.0,0.0,0.0001020717827486,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,0.0004841841873712,287.6237487792969,294.1499938964844,288.09844970703125,287.1851806640625,289.2244873046875,288.0726013183594,287.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328711941838,9.707940229475298e-09,0.0010328615317121,-0.024482250213623,0.0,0.0,0.0,-0.0096254516392946,60.0,0.7579652667045593,-0.0,-7.273658297890506e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67071533203125,0.0,0.0,9.708175639389084e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716613769531,0.0,0.0,0.0001022319847834,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67144775390625,0.0,0.0,7.55082510295324e-05,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67144775390625,0.0,0.0,0.0001022318974719,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707763671875,0.0,0.0,0.0004849436809308,287.62115478515625,294.1499938964844,288.1040954589844,287.1856689453125,289.2142028808594,288.078125,287.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344908805564,9.897323849372697e-09,0.001034480985254,-0.0249780751764774,0.0,0.0,0.0,-0.0097193382680416,60.0,0.7562557458877563,-0.0,-7.296486614905008e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.736080392031e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673583984375,0.0,0.0,0.0001025258243316,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,7.572528556920588e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,0.0001025257442961,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,0.0004863375797867,287.615966796875,294.1499938964844,288.11480712890625,287.18603515625,289.1939697265625,288.08935546875,287.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374631965532,1.0244880499499232e-08,0.0010374529520049,-0.0258879642933607,0.0,0.0,0.0,-0.0098916366696357,60.0,0.7527103424072266,-0.0,-7.338474006246545e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.736080392031e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673583984375,0.0,0.0,0.0001025258243316,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,7.572528556920588e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,0.0001025257442961,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,0.0004863375797867,287.615966796875,294.1499938964844,288.11480712890625,287.18603515625,289.1939697265625,288.08935546875,287.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374631965532,1.0244880499499232e-08,0.0010374529520049,-0.0258879642933607,0.0,0.0,0.0,-0.0098916366696357,60.0,0.7527103424072266,-0.0,-7.338474006246545e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
