time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430140,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,9.759578097146004e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,0.0001027732650982,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,7.590804307255894e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66290283203125,0.0,0.0,0.0001027731850626,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,0.000487511337269,287.6108093261719,294.1499938964844,288.1245422363281,287.1854553222656,289.1742858886719,288.1004943847656,287.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399660095572,1.0537525518827806e-08,0.0010399554157629,-0.0266540478914976,0.0,0.0,0.0,-0.010036714375019,60.0,0.7487603425979614,-0.0,-7.373920851705408e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,9.759578097146004e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,0.0001027732650982,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,7.590804307255894e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66290283203125,0.0,0.0,0.0001027731850626,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,0.000487511337269,287.6108093261719,294.1499938964844,288.1245422363281,287.1854553222656,289.1742858886719,288.1004943847656,287.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399660095572,1.0537525518827806e-08,0.0010399554157629,-0.0266540478914976,0.0,0.0,0.0,-0.010036714375019,60.0,0.7487603425979614,-0.0,-7.373920851705408e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65789794921875,0.0,0.0,9.77767413132824e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,0.0001029638224281,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,7.60487891966477e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,0.0001029637423926,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.657958984375,0.0,0.0,0.0004884152440354,287.6056823730469,294.1499938964844,288.133056640625,287.1836853027344,289.15509033203125,288.1110534667969,287.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104189326521,1.0762865265689925e-08,0.0010418824385851,-0.0272439084947109,0.0,0.0,0.0,-0.0101484255865216,60.0,0.7442086338996887,-0.0,-7.401273904861227e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65789794921875,0.0,0.0,9.77767413132824e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,0.0001029638224281,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,7.60487891966477e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,0.0001029637423926,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.657958984375,0.0,0.0,0.0004884152440354,287.6056823730469,294.1499938964844,288.133056640625,287.1836853027344,289.15509033203125,288.1110534667969,287.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104189326521,1.0762865265689925e-08,0.0010418824385851,-0.0272439084947109,0.0,0.0,0.0,-0.0101484255865216,60.0,0.7442086338996887,-0.0,-7.401273904861227e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,9.789306932361796e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.654541015625,0.0,0.0,0.0001030863204505,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,7.613925845362246e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,0.0001030862404149,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,0.0004889963311143,287.6006164550781,294.1499938964844,288.1401062011719,287.18048095703125,289.1363525390625,288.1206359863281,287.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043131807819,1.0907672098880994e-08,0.001043120981194,-0.0276229493319988,0.0,0.0,0.0,-0.0102202137932181,60.0,0.7387783527374268,-0.0,-7.41887831168242e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,9.789306932361796e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.654541015625,0.0,0.0,0.0001030863204505,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,7.613925845362246e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,0.0001030862404149,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,0.0004889963311143,287.6006164550781,294.1499938964844,288.1401062011719,287.18048095703125,289.1363525390625,288.1206359863281,287.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043131807819,1.0907672098880994e-08,0.001043120981194,-0.0276229493319988,0.0,0.0,0.0,-0.0102202137932181,60.0,0.7387783527374268,-0.0,-7.41887831168242e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,9.792616765480489e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524353027344,0.0,0.0,0.0001031211722875,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,7.616500079166144e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,0.0001031210922519,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515808105469,0.0,0.0,0.0004891616990789,287.5980834960937,294.1499938964844,288.1430053710937,287.1782531738281,289.1271667480469,288.125,287.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434840805828,1.0948842721347772e-08,0.0010434731375426,-0.0277307126671075,0.0,0.0,0.0,-0.0102406237274408,60.0,0.7356765270233154,-0.0,-7.423886927426794e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,9.79391479631886e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502990722656,0.0,0.0,0.0001031348438118,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,7.617509982082993e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,0.0001031347637763,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,0.0004892265424132,287.5955505371094,294.1499938964844,288.1454467773437,287.17559814453125,289.1180725097656,288.1290283203125,287.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436220327392,1.0964948948810616e-08,0.0010436110896989,-0.0277728717774152,0.0,0.0,0.0,-0.0102486098185181,60.0,0.7322587370872498,-0.0,-7.425846604292019e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,9.79057003860362e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,0.000103099620901,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,7.614908099640161e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,0.0001030995408655,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,0.0004890594282187,287.5905456542969,294.1499938964844,288.1488037109375,287.1687927246094,289.1001892089844,288.1357727050781,287.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432646377012,1.0923132620632714e-08,0.0010432536946609,-0.027663417160511,0.0,0.0,0.0,-0.0102278804406523,60.0,0.7243099808692932,-0.0,-7.420758407761242e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,9.79057003860362e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,0.000103099620901,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,7.614908099640161e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,0.0001030995408655,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,0.0004890594282187,287.5905456542969,294.1499938964844,288.1488037109375,287.1687927246094,289.1001892089844,288.1357727050781,287.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432646377012,1.0923132620632714e-08,0.0010432536946609,-0.027663417160511,0.0,0.0,0.0,-0.0102278804406523,60.0,0.7243099808692932,-0.0,-7.420758407761242e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,9.779410902410746e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,0.0001029820996336,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,7.60622788220644e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,0.000102982026874,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410827636719,0.0,0.0,0.0004885020316578,287.5856018066406,294.1499938964844,288.1499938964844,287.1598815917969,289.08270263671875,288.1407470703125,287.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783940851410987e-08,0.0010420638136565,-0.0272990781813859,0.0,0.0,0.0,-0.0101588796824216,60.0,0.715114414691925,-0.0,-7.403834700880908e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,9.779410902410746e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,0.0001029820996336,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,7.60622788220644e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,0.000102982026874,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410827636719,0.0,0.0,0.0004885020316578,287.5856018066406,294.1499938964844,288.1499938964844,287.1598815917969,289.08270263671875,288.1407470703125,287.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783940851410987e-08,0.0010420638136565,-0.0272990781813859,0.0,0.0,0.0,-0.0101588796824216,60.0,0.715114414691925,-0.0,-7.403834700880908e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,9.761316323420032e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,0.0001027915568556,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,7.592154724989086e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,0.000102791484096,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,0.0004875981539953,287.5807189941406,294.1499938964844,288.1499938964844,287.1498107910156,289.0655517578125,288.1440124511719,287.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401456383988,1.0558344420985575e-08,0.0010401350446045,-0.0267085451632738,0.0,0.0,0.0,-0.0100470427423715,60.0,0.7087762355804443,-0.0,-7.376446120588298e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,9.761316323420032e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,0.0001027915568556,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,7.592154724989086e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,0.000102791484096,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,0.0004875981539953,287.5807189941406,294.1499938964844,288.1499938964844,287.1498107910156,289.0655517578125,288.1440124511719,287.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401456383988,1.0558344420985575e-08,0.0010401350446045,-0.0267085451632738,0.0,0.0,0.0,-0.0100470427423715,60.0,0.7087762355804443,-0.0,-7.376446120588298e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327514648437,0.0,0.0,9.737962682265788e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,0.0001025456294883,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,7.573990296805277e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,0.0001025455494527,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,0.0004864315851591,287.57586669921875,294.1499938964844,288.1499938964844,287.13970947265625,289.0487670898437,288.1460876464844,287.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376560967415,1.0267212857684171e-08,0.0010376458521932,-0.0259464252740144,0.0,0.0,0.0,-0.0099027175456285,60.0,0.7073169946670532,-0.0,-7.341175489727902e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327514648437,0.0,0.0,9.737962682265788e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,0.0001025456294883,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,7.573990296805277e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,0.0001025455494527,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,0.0004864315851591,287.57586669921875,294.1499938964844,288.1499938964844,287.13970947265625,289.0487670898437,288.1460876464844,287.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376560967415,1.0267212857684171e-08,0.0010376458521932,-0.0259464252740144,0.0,0.0,0.0,-0.0099027175456285,60.0,0.7073169946670532,-0.0,-7.341175489727902e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,9.724807750899343e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,0.0001024071025312,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,7.563758845208213e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,0.0001024070297717,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,0.0004857744788751,287.573486328125,294.1499938964844,288.1499938964844,287.1346740722656,289.0404968261719,288.1468200683594,287.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362538741901,1.0103236469660716e-08,0.0010362438624724,-0.0255171507596969,0.0,0.0,0.0,-0.0098214279860258,60.0,0.7059688568115234,-0.0,-7.321347794686518e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.628662109375,0.0,0.0,9.710562881082296e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294860839844,0.0,0.0,0.0001022570941131,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,7.552679744549096e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,0.0001022570213535,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,0.0004850629193242,287.57110595703125,294.1499938964844,288.1499938964844,287.129638671875,289.0323181152344,288.1473999023437,287.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347355855628,9.925678057243204e-09,0.0010347256902605,-0.0250523053109645,0.0,0.0,0.0,-0.0097334058955311,60.0,0.7045666575431824,-0.0,-7.299907167634957e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246032714844,0.0,0.0,9.679823415353894e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,0.0001019333867589,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,7.528770220233127e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,0.0001019333139993,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,0.0004835274012293,287.5663757324219,294.1499938964844,288.1499938964844,287.1195373535156,289.0162048339844,288.1482849121094,287.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314589599147,9.542521439698248e-09,0.0010314494138583,-0.0240491479635238,0.0,0.0,0.0,-0.009543458931148,60.0,0.7016063928604126,-0.0,-7.253747469349038e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246032714844,0.0,0.0,9.679823415353894e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,0.0001019333867589,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,7.528770220233127e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,0.0001019333139993,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,0.0004835274012293,287.5663757324219,294.1499938964844,288.1499938964844,287.1195373535156,289.0162048339844,288.1482849121094,287.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314589599147,9.542521439698248e-09,0.0010314494138583,-0.0240491479635238,0.0,0.0,0.0,-0.009543458931148,60.0,0.7016063928604126,-0.0,-7.253747469349038e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,9.646821854403242e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62139892578125,0.0,0.0,0.0001015858651953,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,7.503102096961811e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,0.0001015857924357,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,0.0004818789020646,287.56170654296875,294.1499938964844,288.1499938964844,287.1094665527344,289.0004577636719,288.1488037109375,287.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279414709657,9.131190914501984e-09,0.0010279322741553,-0.0229721516370773,0.0,0.0,0.0,-0.0093395449221134,60.0,0.6984758973121643,-0.0,-7.20435622270088e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,9.646821854403242e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62139892578125,0.0,0.0,0.0001015858651953,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,7.503102096961811e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,0.0001015857924357,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,0.0004818789020646,287.56170654296875,294.1499938964844,288.1499938964844,287.1094665527344,289.0004577636719,288.1488037109375,287.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279414709657,9.131190914501984e-09,0.0010279322741553,-0.0229721516370773,0.0,0.0,0.0,-0.0093395449221134,60.0,0.6984758973121643,-0.0,-7.20435622270088e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,9.612753638066351e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174011230469,0.0,0.0,0.0001012271022773,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,7.476604514522478e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.0,0.0,0.0001012270367937,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,0.0004801771137863,287.5570983886719,294.1499938964844,288.1499938964844,287.099365234375,288.98504638671875,288.149169921875,287.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243101278319,8.706570575611751e-09,0.0010243013966828,-0.0218602735549211,0.0,0.0,0.0,-0.0091290427371859,60.0,0.6952769756317139,-0.0,-7.153546022209414e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,9.612753638066351e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174011230469,0.0,0.0,0.0001012271022773,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,7.476604514522478e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.0,0.0,0.0001012270367937,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,0.0004801771137863,287.5570983886719,294.1499938964844,288.1499938964844,287.099365234375,288.98504638671875,288.149169921875,287.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243101278319,8.706570575611751e-09,0.0010243013966828,-0.0218602735549211,0.0,0.0,0.0,-0.0091290427371859,60.0,0.6952769756317139,-0.0,-7.153546022209414e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,9.57861266215332e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,0.0001008675826597,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,7.450050179613754e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,0.000100867517176,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127319335937,0.0,0.0,0.000478471716633,287.5525817871094,294.1499938964844,288.1499938964844,287.0892639160156,288.969970703125,288.1494140625,287.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206712177023,8.281056729231295e-09,0.0010206629522144,-0.0207459777593612,0.0,0.0,0.0,-0.0089180972427129,60.0,0.692071795463562,-0.0,-7.102809007619727e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,9.57861266215332e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,0.0001008675826597,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,7.450050179613754e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,0.000100867517176,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127319335937,0.0,0.0,0.000478471716633,287.5525817871094,294.1499938964844,288.1499938964844,287.0892639160156,288.969970703125,288.1494140625,287.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206712177023,8.281056729231295e-09,0.0010206629522144,-0.0207459777593612,0.0,0.0,0.0,-0.0089180972427129,60.0,0.692071795463562,-0.0,-7.102809007619727e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107177734375,0.0,0.0,9.561772458255292e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,0.0001006902457447,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.611328125,0.0,0.0,7.436952000716701e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.611328125,0.0,0.0,0.0001006901729851,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,0.0004776304995175,287.5503234863281,294.1499938964844,288.1499938964844,287.0841979980469,288.9625549316406,288.1495056152344,287.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188760934397,8.071161516909342e-09,0.0010188680607825,-0.020196296274662,0.0,0.0,0.0,-0.0088140433654189,60.0,0.6904862523078918,-0.0,-7.077848351855209e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,9.545324428472668e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,0.0001005170342978,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,7.424158684443682e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,0.0001005169688141,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,0.0004768088692799,287.548095703125,294.1499938964844,288.1499938964844,287.07916259765625,288.9552307128906,288.1495666503906,287.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171229951083,7.866160167679936e-09,0.0010171150788664,-0.0196594111621379,0.0,0.0,0.0,-0.0087124155834317,60.0,0.688929557800293,-0.0,-7.05351155261269e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,9.513696568319574e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,0.000100183977338,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,7.39955939934589e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,0.0001001839118544,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,0.0004752289969474,287.543701171875,294.1499938964844,288.1499938964844,287.0690612792969,288.9407958984375,288.1496887207031,287.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137518402189,7.471963492378109e-09,0.0010137442732229,-0.0186269935220479,0.0,0.0,0.0,-0.0085169952362775,60.0,0.6859129667282104,-0.0,-7.006833158129666e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,9.513696568319574e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,0.000100183977338,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,7.39955939934589e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,0.0001001839118544,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,0.0004752289969474,287.543701171875,294.1499938964844,288.1499938964844,287.0690612792969,288.9407958984375,288.1496887207031,287.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137518402189,7.471963492378109e-09,0.0010137442732229,-0.0186269935220479,0.0,0.0,0.0,-0.0085169952362775,60.0,0.6859129667282104,-0.0,-7.006833158129666e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60107421875,0.0,0.0,9.484256588621064e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018371582031,0.0,0.0,9.987395606003702e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,7.376660505542532e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,9.987389057641848e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60113525390625,0.0,0.0,0.0004737584094982,287.5393371582031,294.1499938964844,288.1499938964844,287.0589294433594,288.9266662597656,288.1497802734375,287.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106136323884,7.105027677312137e-09,0.0010106065310537,-0.0176659170538187,0.0,0.0,0.0,-0.0083350883796811,60.0,0.6830637454986572,-0.0,-6.963521315128673e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60107421875,0.0,0.0,9.484256588621064e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018371582031,0.0,0.0,9.987395606003702e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,7.376660505542532e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,9.987389057641848e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60113525390625,0.0,0.0,0.0004737584094982,287.5393371582031,294.1499938964844,288.1499938964844,287.0589294433594,288.9266662597656,288.1497802734375,287.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106136323884,7.105027677312137e-09,0.0010106065310537,-0.0176659170538187,0.0,0.0,0.0,-0.0083350883796811,60.0,0.6830637454986572,-0.0,-6.963521315128673e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,9.457218402530998e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,9.95892332866788e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,7.355630805250257e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,9.958916780306026e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973205566406,0.0,0.0,0.000472407817142,287.5350341796875,294.1499938964844,288.1499938964844,287.048828125,288.912841796875,288.1498107910156,287.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077315382659,6.768028804060577e-09,0.0010077247861772,-0.0167832113802433,0.0,0.0,0.0,-0.0081680230796337,60.0,0.6804066300392151,-0.0,-6.923860951246752e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,9.457218402530998e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,9.95892332866788e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,7.355630805250257e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,9.958916780306026e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973205566406,0.0,0.0,0.000472407817142,287.5350341796875,294.1499938964844,288.1499938964844,287.048828125,288.912841796875,288.1498107910156,287.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077315382659,6.768028804060577e-09,0.0010077247861772,-0.0167832113802433,0.0,0.0,0.0,-0.0081680230796337,60.0,0.6804066300392151,-0.0,-6.923860951246752e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,9.432772640138865e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,9.933180263033135e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,7.336618000408635e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,9.933174442267044e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,0.0004711867077276,287.5307922363281,294.1499938964844,288.1499938964844,287.0387268066406,288.8992919921875,288.1498718261719,287.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051256977021,6.4633325358443025e-09,0.0010051191784441,-0.0159850809723138,0.0,0.0,0.0,-0.0080169709399342,60.0,0.6779497861862183,-0.0,-6.888100045898683e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,9.432772640138865e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,9.933180263033135e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,7.336618000408635e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,9.933174442267044e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,0.0004711867077276,287.5307922363281,294.1499938964844,288.1499938964844,287.0387268066406,288.8992919921875,288.1498718261719,287.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051256977021,6.4633325358443025e-09,0.0010051191784441,-0.0159850809723138,0.0,0.0,0.0,-0.0080169709399342,60.0,0.6779497861862183,-0.0,-6.888100045898683e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916442871094,0.0,0.0,9.421490540262312e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,9.921300079440698e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,7.327842467930168e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,9.921293531078844e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,0.0004706231411546,287.5286865234375,294.1499938964844,288.1499938964844,287.0336608886719,288.8926086425781,288.1498718261719,287.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039230110123,6.322706802563971e-09,0.0010039167245849,-0.0156167121604084,0.0,0.0,0.0,-0.0079472567886114,60.0,0.6768029928207397,-0.0,-6.87162682311282e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,9.410740312887356e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.90997941698879e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903625488281,0.0,0.0,7.319480937439948e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903625488281,0.0,0.0,9.909972868626936e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,0.0004700861463788,287.5265808105469,294.1499938964844,288.1499938964844,287.0285949707031,288.885986328125,288.14990234375,287.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027770185843,6.188706880294603e-09,0.0010027708485722,-0.0152656938880682,0.0,0.0,0.0,-0.0078808274120092,60.0,0.6757087707519531,-0.0,-6.855947987105537e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860900878906,0.0,0.0,9.38982266234234e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,9.88795145531185e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,7.303211896214634e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,9.887945634545758e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5861511230469,0.0,0.0,0.0004690412606578,287.5224609375,294.1499938964844,288.1499938964844,287.0184631347656,288.8729858398437,288.14990234375,287.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005470830947,5.927971002961385e-09,0.0010005411459133,-0.0145826693624258,0.0,0.0,0.0,-0.0077515691518783,60.0,0.6736153960227966,-0.0,-6.825491283279916e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
