time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432480,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860900878906,0.0,0.0,9.38982266234234e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,9.88795145531185e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,7.303211896214634e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,9.887945634545758e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5861511230469,0.0,0.0,0.0004690412606578,287.5224609375,294.1499938964844,288.1499938964844,287.0184631347656,288.8729858398437,288.14990234375,287.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005470830947,5.927971002961385e-09,0.0010005411459133,-0.0145826693624258,0.0,0.0,0.0,-0.0077515691518783,60.0,0.6736153960227966,-0.0,-6.825491283279916e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,9.368746395921336e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,9.865756874205545e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,7.286818436114118e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,9.865751053439452e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,0.000467988429591,287.5183410644531,294.1499938964844,288.1499938964844,287.0083312988281,288.8601989746094,288.1499328613281,287.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998300500214,5.665262925447223e-09,0.0009982947958633,-0.0138944573700428,0.0,0.0,0.0,-0.0076213330030441,60.0,0.6715838313102722,-0.0,-6.794872575710542e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,9.368746395921336e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,9.865756874205545e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,7.286818436114118e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,9.865751053439452e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,0.000467988429591,287.5183410644531,294.1499938964844,288.1499938964844,287.0083312988281,288.8601989746094,288.1499328613281,287.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998300500214,5.665262925447223e-09,0.0009982947958633,-0.0138944573700428,0.0,0.0,0.0,-0.0076213330030441,60.0,0.6715838313102722,-0.0,-6.794872575710542e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,9.34683412197046e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,9.842681902227925e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,7.269775232998654e-05,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,9.84267535386607e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,0.0004668938636314,287.5143127441406,294.1499938964844,288.1499938964844,286.9981994628906,288.84771728515625,288.1499328613281,287.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959647431969,5.392137403248398e-09,0.0009959592716768,-0.0131789352744817,0.0,0.0,0.0,-0.0074859331361949,60.0,0.6695424914360046,-0.0,-6.763112736507537e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,9.34683412197046e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,9.842681902227925e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,7.269775232998654e-05,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,9.84267535386607e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,0.0004668938636314,287.5143127441406,294.1499938964844,288.1499938964844,286.9981994628906,288.84771728515625,288.1499328613281,287.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959647431969,5.392137403248398e-09,0.0009959592716768,-0.0131789352744817,0.0,0.0,0.0,-0.0074859331361949,60.0,0.6695424914360046,-0.0,-6.763112736507537e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,9.324082202510908e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,9.81872290140018e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,7.252079376485199e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,9.818717080634087e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,0.000465757359052,287.5103454589844,294.1499938964844,288.1499938964844,286.9880676269531,288.83544921875,288.14996337890625,287.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935395792126,5.108560685584962e-09,0.0009935344569385,-0.0124360127374529,0.0,0.0,0.0,-0.0073453518562018,60.0,0.6674674153327942,-0.0,-6.730216739470053e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,9.324082202510908e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,9.81872290140018e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,7.252079376485199e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,9.818717080634087e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,0.000465757359052,287.5103454589844,294.1499938964844,288.1499938964844,286.9880676269531,288.83544921875,288.14996337890625,287.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935395792126,5.108560685584962e-09,0.0009935344569385,-0.0124360127374529,0.0,0.0,0.0,-0.0073453518562018,60.0,0.6674674153327942,-0.0,-6.730216739470053e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,9.312439215136692e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,9.806462185224518e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,7.243023719638586e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,9.806456364458428e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,0.000465175777208,287.50836181640625,294.1499938964844,288.1499938964844,286.9830017089844,288.82940673828125,288.14996337890625,287.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922985918819,4.963447874928306e-09,0.0009922935860231,-0.0120558338239789,0.0,0.0,0.0,-0.0072734132409095,60.0,0.666415274143219,-0.0,-6.713413824854797e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,9.300689271185548e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,9.794088691705838e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,7.23388438927941e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,9.794082870939746e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,0.0004645888402592,287.50640869140625,294.1499938964844,288.1499938964844,286.9779357910156,288.8234558105469,288.14996337890625,287.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910460794344,4.816994803036323e-09,0.0009910411899909,-0.011672138236463,0.0,0.0,0.0,-0.0072008101269602,60.0,0.6653565168380737,-0.0,-6.696476617662483e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,9.277144999941812e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687866210937,0.0,0.0,9.769295138539746e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,7.215572259156033e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,9.769289317773656e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,0.0004634127253666,287.5025329589844,294.1499938964844,288.1499938964844,286.9678039550781,288.8116760253906,288.14996337890625,287.1787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885363979265,4.5235468704163395e-09,0.0009885318577289,-0.0109033118933439,0.0,0.0,0.0,-0.0070553347468376,60.0,0.6632354259490967,-0.0,-6.6626050454488e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,9.277144999941812e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687866210937,0.0,0.0,9.769295138539746e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,7.215572259156033e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,9.769289317773656e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,0.0004634127253666,287.5025329589844,294.1499938964844,288.1499938964844,286.9678039550781,288.8116760253906,288.14996337890625,287.1787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885363979265,4.5235468704163395e-09,0.0009885318577289,-0.0109033118933439,0.0,0.0,0.0,-0.0070553347468376,60.0,0.6632354259490967,-0.0,-6.6626050454488e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,9.253960161004215e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653076171875,0.0,0.0,9.744879935169592e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,7.197539525805041e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.744874841999264e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,0.0004622545966412,287.4986877441406,294.1499938964844,288.1499938964844,286.9576416015625,288.8001708984375,288.14996337890625,287.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860651334747,4.234582462459002e-09,0.0009860609425231,-0.010146215558052,0.0,0.0,0.0,-0.0069120824337005,60.0,0.6611340641975403,-0.0,-6.62933459238957e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,9.253960161004215e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653076171875,0.0,0.0,9.744879935169592e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,7.197539525805041e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.744874841999264e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,0.0004622545966412,287.4986877441406,294.1499938964844,288.1499938964844,286.9576416015625,288.8001708984375,288.14996337890625,287.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860651334747,4.234582462459002e-09,0.0009860609425231,-0.010146215558052,0.0,0.0,0.0,-0.0069120824337005,60.0,0.6611340641975403,-0.0,-6.62933459238957e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,9.231731382897124e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,9.721471724333242e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,7.180249667726457e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,9.721466631162912e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,0.0004611442273017,287.4949035644531,294.1499938964844,288.1499938964844,286.947509765625,288.7888488769531,288.14996337890625,287.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836956160143,3.957531191645103e-09,0.0009836916578933,-0.0094203148037195,0.0,0.0,0.0,-0.0067747356370091,60.0,0.6590912342071533,-0.0,-6.597513646511288e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,9.231731382897124e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,9.721471724333242e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,7.180249667726457e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,9.721466631162912e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,0.0004611442273017,287.4949035644531,294.1499938964844,288.1499938964844,286.947509765625,288.7888488769531,288.14996337890625,287.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836956160143,3.957531191645103e-09,0.0009836916578933,-0.0094203148037195,0.0,0.0,0.0,-0.0067747356370091,60.0,0.6590912342071533,-0.0,-6.597513646511288e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,9.210955613525584e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,9.699593647383152e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,7.164090493461117e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,9.699588554212824e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,0.0004601064429152,287.4911804199219,294.1499938964844,288.1499938964844,286.9373474121094,288.7777709960937,288.1499938964844,287.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814810473471,3.698586104050605e-09,0.0009814773220568,-0.0087418407201766,0.0,0.0,0.0,-0.0066463649272918,60.0,0.6571502685546875,-0.0,-6.567841381865946e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,9.210955613525584e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,9.699593647383152e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,7.164090493461117e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,9.699588554212824e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,0.0004601064429152,287.4911804199219,294.1499938964844,288.1499938964844,286.9373474121094,288.7777709960937,288.1499938964844,287.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814810473471,3.698586104050605e-09,0.0009814773220568,-0.0087418407201766,0.0,0.0,0.0,-0.0066463649272918,60.0,0.6571502685546875,-0.0,-6.567841381865946e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.20124221011065e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566711425781,0.0,0.0,9.689365106169134e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,7.15653586667031e-05,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,9.689360012998804e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,0.0004596212238539,287.48931884765625,294.1499938964844,288.1499938964844,286.9322814941406,288.7723388671875,288.1499938964844,287.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804456494748,3.577518725705886e-09,0.0009804420405998,-0.0084246220067143,0.0,0.0,0.0,-0.006586346309632,60.0,0.656225860118866,-0.0,-6.55399148286051e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,9.192011930281296e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,9.679645154392348e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548400878906,0.0,0.0,7.149356679292396e-05,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548400878906,0.0,0.0,9.679639333626255e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,0.0004591601609718,287.48748779296875,294.1499938964844,288.1499938964844,286.9271850585937,288.7669372558594,288.1499938964844,287.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794615907594,3.462468312065425e-09,0.0009794582147151,-0.0081231668591499,0.0,0.0,0.0,-0.0065293102525174,60.0,0.6553354263305664,-0.0,-6.540843600078007e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,9.175184095511212e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,9.661924559623004e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,7.136267959140241e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,9.661919466452672e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,0.0004583195841405,287.4838562011719,294.1499938964844,288.1499938964844,286.9170227050781,288.7562866210937,288.1499938964844,287.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776677470654,3.2527205373611423e-09,0.0009776644874364,-0.0075735803693532,0.0,0.0,0.0,-0.0064253290183842,60.0,0.6536685228347778,-0.0,-6.516907546938455e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,9.175184095511212e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,9.661924559623004e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,7.136267959140241e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,9.661919466452672e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,0.0004583195841405,287.4838562011719,294.1499938964844,288.1499938964844,286.9170227050781,288.7562866210937,288.1499938964844,287.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776677470654,3.2527205373611423e-09,0.0009776644874364,-0.0075735803693532,0.0,0.0,0.0,-0.0064253290183842,60.0,0.6536685228347778,-0.0,-6.516907546938455e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476379394531,0.0,0.0,9.160714398603886e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,9.64668724918738e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,7.125013507902622e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,9.646681428421287e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54766845703125,0.0,0.0,0.0004575967905111,287.4802551269531,294.1499938964844,288.1499938964844,286.9068603515625,288.7458190917969,288.1499938964844,287.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250694282,3.0723499300222556e-09,0.0009761220426298,-0.0071009625680744,0.0,0.0,0.0,-0.0063359108753502,60.0,0.6521687507629395,-0.0,-6.496358651020273e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476379394531,0.0,0.0,9.160714398603886e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,9.64668724918738e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,7.125013507902622e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,9.646681428421287e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54766845703125,0.0,0.0,0.0004575967905111,287.4802551269531,294.1499938964844,288.1499938964844,286.9068603515625,288.7458190917969,288.1499938964844,287.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250694282,3.0723499300222556e-09,0.0009761220426298,-0.0071009625680744,0.0,0.0,0.0,-0.0063359108753502,60.0,0.6521687507629395,-0.0,-6.496358651020273e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,9.148771641775966e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,9.634110028855504e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,7.115724292816594e-05,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448303222656,0.0,0.0,9.634104935685173e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,0.0004570002201944,287.4767150878906,294.1499938964844,288.1499938964844,286.8966979980469,288.7355651855469,288.1499938964844,287.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516604304,2.923463249260294e-09,0.0009748487500473,-0.006710838060826,0.0,0.0,0.0,-0.0062621003016829,60.0,0.6508503556251526,-0.0,-6.479420733285225e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,9.148771641775966e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,9.634110028855504e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,7.115724292816594e-05,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448303222656,0.0,0.0,9.634104935685173e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,0.0004570002201944,287.4767150878906,294.1499938964844,288.1499938964844,286.8966979980469,288.7355651855469,288.1499938964844,287.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516604304,2.923463249260294e-09,0.0009748487500473,-0.006710838060826,0.0,0.0,0.0,-0.0062621003016829,60.0,0.6508503556251526,-0.0,-6.479420733285225e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5410461425781,0.0,0.0,9.139528992818668e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,9.624377707950772e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,7.108535646693781e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,9.62437261478044e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,0.0004565385461319,287.47320556640625,294.1499938964844,288.1499938964844,286.88653564453125,288.7254943847656,288.1499938964844,287.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660301081,2.808226318151696e-09,0.0009738632361404,-0.006408882793039,0.0,0.0,0.0,-0.0062049720436334,60.0,0.649722695350647,-0.0,-6.466326851750638e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5410461425781,0.0,0.0,9.139528992818668e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,9.624377707950772e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,7.108535646693781e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,9.62437261478044e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,0.0004565385461319,287.47320556640625,294.1499938964844,288.1499938964844,286.88653564453125,288.7254943847656,288.1499938964844,287.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660301081,2.808226318151696e-09,0.0009738632361404,-0.006408882793039,0.0,0.0,0.0,-0.0062049720436334,60.0,0.649722695350647,-0.0,-6.466326851750638e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,9.135864820564166e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400390625,0.0,0.0,9.620518540032208e-05,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,7.105685654096305e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,9.620513446861878e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,0.0004563554830383,287.4714660644531,294.1499938964844,288.1499938964844,286.8814392089844,288.72052001953125,288.1499938964844,287.1835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751656651,2.7625282061904954e-09,0.0009734723716974,-0.0062891393899917,0.0,0.0,0.0,-0.0061823171563446,60.0,0.6492339968681335,-0.0,-6.461137758151382e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,9.132934064837173e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,9.617432806408031e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,7.103406824171543e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,9.617427713237704e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,0.0004562091198749,287.4697265625,294.1499938964844,288.1499938964844,286.8763427734375,288.7156066894531,288.1499938964844,287.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.7259767776399713e-09,0.0009731597965583,-0.0061933635734021,0.0,0.0,0.0,-0.0061641964130103,60.0,0.6487939953804016,-0.0,-6.456988899117277e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,9.129258251050489e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,9.613561269361526e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,7.100547372829169e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,9.613556176191196e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,0.0004560254747048,287.46630859375,294.1499938964844,288.1499938964844,286.8661804199219,288.70587158203125,288.1499938964844,287.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680092148210632e-09,0.0009727673023007,-0.0060731307603418,0.0,0.0,0.0,-0.0061414488591253,60.0,0.648063600063324,-0.0,-6.451782752492363e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,9.129258251050489e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,9.613561269361526e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,7.100547372829169e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,9.613556176191196e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,0.0004560254747048,287.46630859375,294.1499938964844,288.1499938964844,286.8661804199219,288.70587158203125,288.1499938964844,287.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680092148210632e-09,0.0009727673023007,-0.0060731307603418,0.0,0.0,0.0,-0.0061414488591253,60.0,0.648063600063324,-0.0,-6.451782752492363e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,9.1284848167561e-05,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,9.6127470897045e-05,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,7.099945651134476e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,9.612741996534167e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,0.0004559868539217,287.46453857421875,294.1499938964844,288.1499938964844,286.8608703613281,288.70086669921875,288.1499938964844,287.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687092144,2.670413890015766e-09,0.0009726844145916,-0.0060477713122963,0.0,0.0,0.0,-0.0061366502195596,60.0,0.6477742195129395,-0.0,-6.450684253422878e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.12850518943742e-05,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,9.61276818998158e-05,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,7.099960930645466e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,9.61276309681125e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,0.000455987843452,287.4629211425781,294.1499938964844,288.1499938964844,286.8559875488281,288.6962890625,288.1499938964844,287.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.6706277189703087e-09,0.0009726862190291,-0.006048331502825,0.0,0.0,0.0,-0.0061367563903331,60.0,0.6475499272346497,-0.0,-6.45070912241863e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,9.129879617830738e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,9.61421537795104e-05,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,7.10102976881899e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,9.614210284780712e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,0.000456056499388,287.4595642089844,294.1499938964844,288.1483459472656,286.8450622558594,288.6868896484375,288.14990234375,287.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728346485644,2.6876711967105393e-09,0.000972831971012,-0.0060929907485842,0.0,0.0,0.0,-0.00614520534873,60.0,0.6466745734214783,-0.0,-6.452642509202633e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,9.129879617830738e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,9.61421537795104e-05,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,7.10102976881899e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,9.614210284780712e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,0.000456056499388,287.4595642089844,294.1499938964844,288.1483459472656,286.8450622558594,288.6868896484375,288.14990234375,287.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728346485644,2.6876711967105393e-09,0.000972831971012,-0.0060929907485842,0.0,0.0,0.0,-0.00614520534873,60.0,0.6466745734214783,-0.0,-6.452642509202633e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250244140625,0.0,0.0,9.132287959801032e-05,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,9.616751776775344e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,7.102903327904642e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,9.616746683605017e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,0.000456176843727,287.45623779296875,294.1499938964844,288.1434936523437,286.832763671875,288.6775817871094,288.1495361328125,287.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730905876494,2.7176061401235074e-09,0.000973087910097,-0.0061714299954473,0.0,0.0,0.0,-0.0061600455082952,60.0,0.6443783044815063,-0.0,-6.456038903479566e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250244140625,0.0,0.0,9.132287959801032e-05,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,9.616751776775344e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,7.102903327904642e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,9.616746683605017e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,0.000456176843727,287.45623779296875,294.1499938964844,288.1434936523437,286.832763671875,288.6775817871094,288.1495361328125,287.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730905876494,2.7176061401235074e-09,0.000973087910097,-0.0061714299954473,0.0,0.0,0.0,-0.0061600455082952,60.0,0.6443783044815063,-0.0,-6.456038903479566e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,9.133856656262652e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,9.618402691558003e-05,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,7.104122778400779e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,9.618398325983436e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,0.0004562551621347,287.45458984375,294.1499938964844,288.1399230957031,286.8260803222656,288.6729431152344,288.1491394042969,287.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732572943903,2.737103876881974e-09,0.0009732545586302,-0.0062225204892456,0.0,0.0,0.0,-0.0061697107739746,60.0,0.6424383521080017,-0.0,-6.458251533558723e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,9.135685832006855e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,9.62032936513424e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,7.105545955710113e-05,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,9.620324271963908e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,0.0004563465190585,287.4529724121094,294.1499938964844,288.1356506347656,286.8191223144531,288.6683044433594,288.1485595703125,287.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734518826007,2.759855677325617e-09,0.0009734491468407,-0.0062821372412145,0.0,0.0,0.0,-0.0061809900216758,60.0,0.640014111995697,-0.0,-6.460834356403211e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
