time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434820,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187683105469,0.0,0.0,9.140063775703312e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,9.624939411878586e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,7.10895037627779e-05,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,9.624934318708256e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.518798828125,0.0,0.0,0.0004565652343444,287.44970703125,294.1499938964844,288.12506103515625,286.8042297363281,288.6590270996094,288.1468505859375,287.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973917718511,2.814325883448987e-09,0.0009739149245433,-0.0064248656854033,0.0,0.0,0.0,-0.0062079932540655,60.0,0.6339405179023743,-0.0,-6.467019630918004e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187683105469,0.0,0.0,9.140063775703312e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,9.624939411878586e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,7.10895037627779e-05,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,9.624934318708256e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.518798828125,0.0,0.0,0.0004565652343444,287.44970703125,294.1499938964844,288.12506103515625,286.8042297363281,288.6590270996094,288.1468505859375,287.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973917718511,2.814325883448987e-09,0.0009739149245433,-0.0064248656854033,0.0,0.0,0.0,-0.0062079932540655,60.0,0.6339405179023743,-0.0,-6.467019630918004e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,9.145309013547376e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,9.630463318899274e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,7.113030733307824e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,9.630458225728944e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,0.00045682725613,287.4465026855469,294.1499938964844,288.11187744140625,286.7882385253906,288.6496887207031,288.14410400390625,287.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759299792,2.8796056650293167e-09,0.0009744730778038,-0.0065959189087152,0.0,0.0,0.0,-0.0062403548508882,60.0,0.6260812878608704,-0.0,-6.474436275993868e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,9.145309013547376e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,9.630463318899274e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,7.113030733307824e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,9.630458225728944e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,0.00045682725613,287.4465026855469,294.1499938964844,288.11187744140625,286.7882385253906,288.6496887207031,288.14410400390625,287.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759299792,2.8796056650293167e-09,0.0009744730778038,-0.0065959189087152,0.0,0.0,0.0,-0.0062403548508882,60.0,0.6260812878608704,-0.0,-6.474436275993868e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,9.151484846370296e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.63696584221907e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,7.117833592928946e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,9.6369614766445e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,0.000457135727629,287.4433288574219,294.1499938964844,288.0963134765625,286.7712097167969,288.6402282714844,288.13995361328125,287.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751332690939,2.956469513648584e-09,0.0009751303587108,-0.0067973244003951,0.0,0.0,0.0,-0.0062784599140286,60.0,0.6164780259132385,-0.0,-6.48317382001551e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,9.151484846370296e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.63696584221907e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,7.117833592928946e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,9.6369614766445e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,0.000457135727629,287.4433288574219,294.1499938964844,288.0963134765625,286.7712097167969,288.6402282714844,288.13995361328125,287.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751332690939,2.956469513648584e-09,0.0009751303587108,-0.0067973244003951,0.0,0.0,0.0,-0.0062784599140286,60.0,0.6164780259132385,-0.0,-6.48317382001551e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.158436296274886e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,9.6442861831747e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,7.123239629436284e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,9.644281817600132e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,0.0004574829654302,287.440185546875,294.1499938964844,288.07861328125,286.7532043457031,288.63067626953125,288.1345520019531,287.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733212947,3.043006069347598e-09,0.0009758702944964,-0.0070240749046206,0.0,0.0,0.0,-0.0063213594257831,60.0,0.6056087017059326,-0.0,-6.493018389619466e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.158436296274886e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,9.6442861831747e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,7.123239629436284e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,9.644281817600132e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,0.0004574829654302,287.440185546875,294.1499938964844,288.07861328125,286.7532043457031,288.63067626953125,288.1345520019531,287.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733212947,3.043006069347598e-09,0.0009758702944964,-0.0070240749046206,0.0,0.0,0.0,-0.0063213594257831,60.0,0.6056087017059326,-0.0,-6.493018389619466e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,9.162236528936774e-05,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,9.6482879598625e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,7.126195851014927e-05,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,9.648283594287932e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080871582031,0.0,0.0,0.0004576728097163,287.4386291503906,294.1499938964844,288.06903076171875,286.7438659667969,288.6258239746094,288.13116455078125,287.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762779809534,3.090321110121863e-09,0.0009762748959474,-0.0071480530314147,0.0,0.0,0.0,-0.0063448157161474,60.0,0.5995527505874634,-0.0,-6.498404303556526e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,9.166195377474652e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,9.652457083575428e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,7.12927503627725e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,9.65245271800086e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,0.0004578705702442,287.43707275390625,294.1499938964844,288.0589904785156,286.7343139648437,288.62091064453125,288.1273803710937,287.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766995208337,3.1396103494785166e-09,0.0009766963776201,-0.0072772037237882,0.0,0.0,0.0,-0.0063692503608763,60.0,0.5932415127754211,-0.0,-6.504017591169031e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,9.174672595690936e-05,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,9.661383955972268e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,7.135868509067222e-05,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,9.6613795903977e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,0.0004582940309774,287.4340209960937,294.1499938964844,288.0375671386719,286.71466064453125,288.6109924316406,288.1184997558594,287.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776020888239,3.245155477671346e-09,0.0009775988291949,-0.0075537585653364,0.0,0.0,0.0,-0.0064215739257633,60.0,0.5797061920166016,-0.0,-6.516044948057242e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,9.174672595690936e-05,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,9.661383955972268e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,7.135868509067222e-05,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,9.6613795903977e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,0.0004582940309774,287.4340209960937,294.1499938964844,288.0375671386719,286.71466064453125,288.6109924316406,288.1184997558594,287.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776020888239,3.245155477671346e-09,0.0009775988291949,-0.0075537585653364,0.0,0.0,0.0,-0.0064215739257633,60.0,0.5797061920166016,-0.0,-6.516044948057242e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,9.180069173453376e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,9.667066478868946e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,7.140065281419083e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,9.667062113294378e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,0.0004585635906551,287.43218994140625,294.1499938964844,288.02398681640625,286.7025451660156,288.6048889160156,288.1122741699219,287.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781767148524,3.312348173523105e-09,0.0009781734552234,-0.0077298199757933,0.0,0.0,0.0,-0.0064548840746283,60.0,0.5710502862930298,-0.0,-6.52370744091968e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,9.183782822219656e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,9.67097730608657e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,7.142953836591914e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.670972940512002e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,0.0004587490984704,287.43096923828125,294.1499938964844,288.0146484375,286.6943054199219,288.6007995605469,288.1077880859375,287.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785721777006,3.3585871861419037e-09,0.0009785688016563,-0.0078509766608476,0.0,0.0,0.0,-0.0064778067171573,60.0,0.5651082992553711,-0.0,-6.528983220732698e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,9.1934809461236e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.681189112598076e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,7.150496094254777e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,9.681184747023508e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,0.0004592335026245,287.4279479980469,294.1499938964844,287.9903869628906,286.6733703613281,288.59039306640625,288.09490966796875,287.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796048980206,3.479344368173542e-09,0.0009796014055609,-0.0081673869863152,0.0,0.0,0.0,-0.006537671200931,60.0,0.5494698286056519,-0.0,-6.542771302520124e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,9.1934809461236e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.681189112598076e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,7.150496094254777e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,9.681184747023508e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,0.0004592335026245,287.4279479980469,294.1499938964844,287.9903869628906,286.6733703613281,288.59039306640625,288.09490966796875,287.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796048980206,3.479344368173542e-09,0.0009796014055609,-0.0081673869863152,0.0,0.0,0.0,-0.006537671200931,60.0,0.5494698286056519,-0.0,-6.542771302520124e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,9.203615627484396e-05,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,9.69186148722656e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,7.158378866733983e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,9.691857121651992e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,0.0004597397637553,287.42498779296875,294.1499938964844,287.9649963378906,286.6518859863281,288.5797119140625,288.08026123046875,287.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806841844692,3.6055451957395235e-09,0.0009806805755943,-0.0084980577230453,0.0,0.0,0.0,-0.006600234657526,60.0,0.5331044793128967,-0.0,-6.557196741141524e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,9.203615627484396e-05,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,9.69186148722656e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,7.158378866733983e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,9.691857121651992e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,0.0004597397637553,287.42498779296875,294.1499938964844,287.9649963378906,286.6518859863281,288.5797119140625,288.08026123046875,287.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806841844692,3.6055451957395235e-09,0.0009806805755943,-0.0084980577230453,0.0,0.0,0.0,-0.006600234657526,60.0,0.5331044793128967,-0.0,-6.557196741141524e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,9.208837582264096e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,9.69736065599136e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,7.16244030627422e-05,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,9.697356290416792e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,0.0004600006213877,287.4234924316406,294.1499938964844,287.9519348144531,286.6409912109375,288.57427978515625,288.0720520019531,287.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.6705745110054965e-09,0.0009812366915866,-0.0086684459820389,0.0,0.0,0.0,-0.0066324723884463,60.0,0.5245953798294067,-0.0,-6.564636123584934e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917297363281,0.0,0.0,9.21413884498179e-05,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,9.702942770672962e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,7.166563591454178e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,9.702938405098394e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,0.0004602654080372,287.4220275878906,294.1499938964844,287.93865966796875,286.6299743652344,288.5687561035156,288.0633544921875,287.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818047983571,3.7365821548007724e-09,0.0009818010730668,-0.0088413981720805,0.0,0.0,0.0,-0.006665195338428,60.0,0.5159406661987305,-0.0,-6.57219132449427e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,9.224938548868522e-05,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,9.714315092423932e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,7.174962956923991e-05,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,9.714311454445124e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,0.0004608049057424,287.41912841796875,294.1499938964844,287.91162109375,286.60772705078125,288.5574951171875,288.0444641113281,287.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871072351557814e-09,0.0009829511400312,-0.0091937817633152,0.0,0.0,0.0,-0.0067318682558834,60.0,0.4982310235500335,-0.0,-6.58759944371923e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,9.224938548868522e-05,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,9.714315092423932e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,7.174962956923991e-05,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,9.714311454445124e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,0.0004608049057424,287.41912841796875,294.1499938964844,287.91162109375,286.60772705078125,288.5574951171875,288.0444641113281,287.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871072351557814e-09,0.0009829511400312,-0.0091937817633152,0.0,0.0,0.0,-0.0067318682558834,60.0,0.4982310235500335,-0.0,-6.58759944371923e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,9.235919424099848e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,9.725878044264392e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,7.18350347597152e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.725874406285584e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,0.0004613533965311,287.4162292480469,294.1499938964844,287.88409423828125,286.5852355957031,288.54595947265625,288.0237731933594,287.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007812748341166e-09,0.0009841204155236,-0.0095520596951246,0.0,0.0,0.0,-0.0067996564321219,60.0,0.4800904393196106,-0.0,-6.60328325352566e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,9.235919424099848e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,9.725878044264392e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,7.18350347597152e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.725874406285584e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,0.0004613533965311,287.4162292480469,294.1499938964844,287.88409423828125,286.5852355957031,288.54595947265625,288.0237731933594,287.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007812748341166e-09,0.0009841204155236,-0.0095520596951246,0.0,0.0,0.0,-0.0067996564321219,60.0,0.4800904393196106,-0.0,-6.60328325352566e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.24700143514201e-05,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,9.73754868027754e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,7.192123302957043e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,9.737544314702971e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,0.0004619069804903,287.41339111328125,294.1499938964844,287.8562316894531,286.56256103515625,288.5340881347656,288.0011291503906,287.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853047085925,4.14582279617548e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4616153538227081,-0.0,-6.619131909246789e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.24700143514201e-05,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,9.73754868027754e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,7.192123302957043e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,9.737544314702971e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,0.0004619069804903,287.41339111328125,294.1499938964844,287.8562316894531,286.56256103515625,288.5340881347656,288.0011291503906,287.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853047085925,4.14582279617548e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4616153538227081,-0.0,-6.619131909246789e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,9.25810672924854e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.749242599355056e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,7.200759864645079e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,9.749238233780488e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803161621094,0.0,0.0,0.0004624616994988,287.4105834960937,294.1499938964844,287.82830810546875,286.5398254394531,288.5219421386719,287.9768371582031,287.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366306997835,60.0,0.4429725408554077,-0.0,-6.635031724044893e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,9.25810672924854e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.749242599355056e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,7.200759864645079e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,9.749238233780488e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803161621094,0.0,0.0,0.0004624616994988,287.4105834960937,294.1499938964844,287.82830810546875,286.5398254394531,288.5219421386719,287.9768371582031,287.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366306997835,60.0,0.4429725408554077,-0.0,-6.635031724044893e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.263653919333592e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,9.755084465723483e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,7.20507450751029e-05,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,9.755080100148916e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,0.0004627387970685,287.4091796875,294.1499938964844,287.8143615722656,286.5284729003906,288.5157470703125,287.9642028808594,287.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870738722383,-0.010456996038556,0.0,0.0,0.0,-0.0069708791561424,60.0,0.4336231350898742,-0.0,-6.642981276172577e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,9.26917709875852e-05,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.760900866240264e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,7.209370960481465e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.760896500665694e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,0.0004630147013813,287.40777587890625,294.1499938964844,287.80047607421875,286.5171203613281,288.5094909667969,287.9512023925781,287.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4242846965789795,-0.0,-6.650901696048096e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.280147787649184e-05,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.772452904144302e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,7.217903475975618e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,9.772449266165496e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,0.0004635627265088,287.405029296875,294.1499938964844,287.77294921875,286.4945068359375,288.4967956542969,287.9244384765625,287.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888348868116,4.558601940374274e-09,0.0009888303466141,-0.0109951579943299,0.0,0.0,0.0,-0.0070727067068219,60.0,0.4056931436061859,-0.0,-6.666646612529803e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.280147787649184e-05,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.772452904144302e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,7.217903475975618e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,9.772449266165496e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,0.0004635627265088,287.405029296875,294.1499938964844,287.77294921875,286.4945068359375,288.4967956542969,287.9244384765625,287.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888348868116,4.558601940374274e-09,0.0009888303466141,-0.0109951579943299,0.0,0.0,0.0,-0.0070727067068219,60.0,0.4056931436061859,-0.0,-6.666646612529803e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.287524881074204e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,9.780220716493204e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,7.223640568554401e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,9.780217078514396e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,0.0004639311810024,287.4031677246094,294.1499938964844,287.7545166015625,286.4792175292969,288.48797607421875,287.9056701660156,287.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896205738186,4.650465346145438e-09,0.0009896159172058,-0.0112358387559652,0.0,0.0,0.0,-0.007118247449398,60.0,0.3931737244129181,-0.0,-6.677244357433666e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.29096422623843e-05,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,9.783843415789306e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,7.226315938169137e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,9.783839050214738e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,0.0004641030100174,287.4023132324219,294.1499938964844,287.7459716796875,286.4720764160156,288.4838256835937,287.8967590332031,287.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899821598082,-0.0113480649888515,0.0,0.0,0.0,-0.0071394825354218,60.0,0.3873282372951507,-0.0,-6.68218902433182e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.301553654950112e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,9.794993820833042e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,7.234551594592631e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,9.794990182854237e-05,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,0.0004646319721359,287.39959716796875,294.1499938964844,287.7196960449219,286.449951171875,288.4705810546875,287.86846923828125,287.193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114648059,4.8251678208544035e-09,0.0009911098750308,-0.0116935530677437,0.0,0.0,0.0,-0.0072048553265631,60.0,0.3693456053733825,-0.0,-6.697421639501044e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.301553654950112e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,9.794993820833042e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,7.234551594592631e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,9.794990182854237e-05,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,0.0004646319721359,287.39959716796875,294.1499938964844,287.7196960449219,286.449951171875,288.4705810546875,287.86846923828125,287.193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114648059,4.8251678208544035e-09,0.0009911098750308,-0.0116935530677437,0.0,0.0,0.0,-0.0072048553265631,60.0,0.3693456053733825,-0.0,-6.697421639501044e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.311839676229285e-05,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,9.805825538933276e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,7.242552237585187e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,9.80582190095447e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,0.0004651457711588,287.3969421386719,294.1499938964844,287.6943664550781,286.42822265625,288.4571228027344,287.8398132324219,287.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953262688900395e-09,0.0009922052267938,-0.0120291505008935,0.0,0.0,0.0,-0.0072683575563132,60.0,0.3518533706665039,-0.0,-6.712235034456171e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.311839676229285e-05,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,9.805825538933276e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,7.242552237585187e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,9.80582190095447e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,0.0004651457711588,287.3969421386719,294.1499938964844,287.6943664550781,286.42822265625,288.4571228027344,287.8398132324219,287.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953262688900395e-09,0.0009922052267938,-0.0120291505008935,0.0,0.0,0.0,-0.0072683575563132,60.0,0.3518533706665039,-0.0,-6.712235034456171e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,9.31684990064241e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.811101335799322e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,7.246448512887582e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,9.811097697820514e-05,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,0.0004653960349969,287.3955993652344,294.1499938964844,287.6820983886719,286.4175109863281,288.4503173828125,287.8254699707031,287.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927436476573,5.0156492292785515e-09,0.0009927386417984,-0.012192596681416,0.0,0.0,0.0,-0.0072992853820323,60.0,0.3433672189712524,-0.0,-6.719456280279702e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
