time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437160,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,9.321737161371856e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,9.816248348215596e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,7.250250200740993e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.816243982641026e-05,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637451171875,0.0,0.0,0.0004656401870306,287.394287109375,294.1499938964844,287.670166015625,286.4069519042969,288.4434509277344,287.8111572265625,287.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932591347023,-0.0123520549386739,0.0,0.0,0.0,-0.007329458836466,60.0,0.3350512981414795,-0.0,-6.726504153675705e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,9.331088949693368e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,9.826095629250632e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,7.257523247972131e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,9.826091991271824e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0004661073035094,287.3916931152344,294.1499938964844,287.6473083496094,286.3862609863281,288.4295959472656,287.7828063964844,287.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962504452225e-09,0.0009942549513652,-0.0126571347936987,0.0,0.0,0.0,-0.0073871877975761,60.0,0.3190382719039917,-0.0,-6.739999491855998e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,9.331088949693368e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,9.826095629250632e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,7.257523247972131e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,9.826091991271824e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0004661073035094,287.3916931152344,294.1499938964844,287.6473083496094,286.3862609863281,288.4295959472656,287.7828063964844,287.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962504452225e-09,0.0009942549513652,-0.0126571347936987,0.0,0.0,0.0,-0.0073871877975761,60.0,0.3190382719039917,-0.0,-6.739999491855998e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,9.339788084616885e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,9.835256059886888e-05,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,7.26428916095756e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,9.83525242190808e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,0.000466541852802,287.3891296386719,294.1499938964844,287.6260070800781,286.3662414550781,288.41558837890625,287.75506591796875,287.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951865067705,5.3012851886080625e-09,0.000995181268081,-0.0129409218207001,0.0,0.0,0.0,-0.0074408878572285,60.0,0.3039680421352386,-0.0,-6.752565440137914e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,9.339788084616885e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,9.835256059886888e-05,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,7.26428916095756e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,9.83525242190808e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,0.000466541852802,287.3891296386719,294.1499938964844,287.6260070800781,286.3662414550781,288.41558837890625,287.75506591796875,287.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951865067705,5.3012851886080625e-09,0.000995181268081,-0.0129409218207001,0.0,0.0,0.0,-0.0074408878572285,60.0,0.3039680421352386,-0.0,-6.752565440137914e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,9.347643936052918e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,9.843528823694214e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,7.270399510161951e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.843525185715408e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,0.000466934259748,287.3865661621094,294.1499938964844,287.6064758300781,286.3469543457031,288.4014587402344,287.7282409667969,287.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399104718861736e-09,0.0009960177121683,-0.0131971891969442,0.0,0.0,0.0,-0.0074893813580274,60.0,0.2899741530418396,-0.0,-6.763922755226305e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,9.347643936052918e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,9.843528823694214e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,7.270399510161951e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.843525185715408e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,0.000466934259748,287.3865661621094,294.1499938964844,287.6064758300781,286.3469543457031,288.4014587402344,287.7282409667969,287.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399104718861736e-09,0.0009960177121683,-0.0131971891969442,0.0,0.0,0.0,-0.0074893813580274,60.0,0.2899741530418396,-0.0,-6.763922755226305e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.354475332656877e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,9.850722562987356e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,7.275712414411828e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,9.85071892500855e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,0.0004672755021601,287.3840637207031,294.1499938964844,287.5888977050781,286.3285217285156,288.38726806640625,287.70263671875,287.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.4841575725106395e-09,0.0009967450750991,-0.0134200090542435,0.0,0.0,0.0,-0.0075315460562705,60.0,0.2772029042243957,-0.0,-6.773804983595255e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.354475332656877e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,9.850722562987356e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,7.275712414411828e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,9.85071892500855e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,0.0004672755021601,287.3840637207031,294.1499938964844,287.5888977050781,286.3285217285156,288.38726806640625,287.70263671875,287.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.4841575725106395e-09,0.0009967450750991,-0.0134200090542435,0.0,0.0,0.0,-0.0075315460562705,60.0,0.2772029042243957,-0.0,-6.773804983595255e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,9.357457020087168e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.853862138697878e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,7.278031262103468e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,9.85385850071907e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,0.0004674244555644,287.3828125,294.1499938964844,287.5809020996094,286.3196716308594,288.380126953125,287.6903686523437,287.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970680112019,5.521278101383586e-09,0.0009970625396817,-0.0135172558948397,0.0,0.0,0.0,-0.0075499485246837,60.0,0.2713164389133453,-0.0,-6.778120820172262e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,9.360108379041776e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.85665392363444e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,7.280093268491328e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.856650285655633e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,0.000467556877993,287.3815612792969,294.1499938964844,287.573486328125,286.31103515625,288.3730163574219,287.67852783203125,287.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554278814656754e-09,0.0009973447304219,-0.0136037105694413,0.0,0.0,0.0,-0.0075663086026906,60.0,0.2657947540283203,-0.0,-6.781958461488102e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,9.364323341287673e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,9.861092257779092e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,7.283371814992279e-05,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,9.861089347396046e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,0.0004677674151025,287.3791198730469,294.1499938964844,287.5604553222656,286.2945861816406,288.3587646484375,287.6561889648437,287.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606735076213454e-09,0.0009977933950722,-0.0137411318719387,0.0,0.0,0.0,-0.0075923139229416,60.0,0.255901962518692,-0.0,-6.78806060250281e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,9.364323341287673e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,9.861092257779092e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,7.283371814992279e-05,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,9.861089347396046e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,0.0004677674151025,287.3791198730469,294.1499938964844,287.5604553222656,286.2945861816406,288.3587646484375,287.6561889648437,287.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606735076213454e-09,0.0009977933950722,-0.0137411318719387,0.0,0.0,0.0,-0.0075923139229416,60.0,0.255901962518692,-0.0,-6.78806060250281e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,9.36650249059312e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,9.863387094810604e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,7.285066385520622e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.863383456831798e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,0.0004678762634284,287.37725830078125,294.1499938964844,287.5522766113281,286.2828369140625,288.34796142578125,287.6405334472656,287.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633838728869023e-09,0.0009980251779779,-0.0138121359050273,0.0,0.0,0.0,-0.0076057505793869,60.0,0.2494444251060485,-0.0,-6.791214701706849e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.366996528115124e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,9.86390732578002e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,7.285451283678412e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,9.863904415396972e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,0.0004679009725805,287.3766784667969,294.1499938964844,287.54998779296875,286.2792663574219,288.3445739746094,287.63580322265625,287.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639983591265718e-09,0.0009980777977034,-0.0138282338157296,0.0,0.0,0.0,-0.0076087969355285,60.0,0.2476029098033905,-0.0,-6.79193021824176e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.368557948619129e-05,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.865551692200825e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,7.28666564100422e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,9.865548054222018e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,0.0004679789708461,287.3742980957031,294.1499938964844,287.5417785644531,286.2650451660156,288.3304748535156,287.6176147460937,287.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593791875059204e-09,0.0009982435731217,-0.0138790449127554,0.0,0.0,0.0,-0.0076184123754501,60.0,0.2409598529338836,-0.0,-6.79418761251327e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.368557948619129e-05,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.865551692200825e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,7.28666564100422e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,9.865548054222018e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,0.0004679789708461,287.3742980957031,294.1499938964844,287.5417785644531,286.2650451660156,288.3304748535156,287.6176147460937,287.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593791875059204e-09,0.0009982435731217,-0.0138790449127554,0.0,0.0,0.0,-0.0076184123754501,60.0,0.2409598529338836,-0.0,-6.79418761251327e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,9.369681356474756e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.86673403531313e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,7.287538755917922e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,9.866731124930084e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,0.0004680350539274,287.3719177246094,294.1499938964844,287.5351867675781,286.25177001953125,288.3164978027344,287.6017150878906,287.1966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312930554175e-09,0.0009983627824112,-0.0139155471697449,0.0,0.0,0.0,-0.007625319994986,60.0,0.2356693148612976,-0.0,-6.79580978157901e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,9.369681356474756e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.86673403531313e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,7.287538755917922e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,9.866731124930084e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,0.0004680350539274,287.3719177246094,294.1499938964844,287.5351867675781,286.25177001953125,288.3164978027344,287.6017150878906,287.1966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312930554175e-09,0.0009983627824112,-0.0139155471697449,0.0,0.0,0.0,-0.007625319994986,60.0,0.2356693148612976,-0.0,-6.79580978157901e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,9.370080078952014e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.867153858067468e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,7.287848711712286e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.867150947684422e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,0.0004680549900513,287.3707580566406,294.1499938964844,287.5325012207031,286.2455139160156,288.3095397949219,287.5945129394531,287.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,-0.007627768907696,60.0,0.2334231883287429,-0.0,-6.796385321194975e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,9.370358020532876e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,9.86744707915932e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,7.288064807653427e-05,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.867443441180512e-05,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,0.0004680688725784,287.3695983886719,294.1499938964844,287.5301513671875,286.23944091796875,288.3026733398437,287.5878295898437,287.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374891296029,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2314487248659134,-0.0,-6.796785356755208e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,9.370574116474018e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,9.867674816632643e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,7.288232882274315e-05,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.867671178653836e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,0.0004680796700995,287.3673095703125,294.1499938964844,287.52655029296875,286.2279052734375,288.2890014648437,287.5758972167969,287.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444069936871,0.0,0.0,0.0,-0.0076307812705636,60.0,0.228250578045845,-0.0,-6.797093021759792e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,9.370574116474018e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,9.867674816632643e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,7.288232882274315e-05,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.867671178653836e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,0.0004680796700995,287.3673095703125,294.1499938964844,287.52655029296875,286.2279052734375,288.2890014648437,287.5758972167969,287.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444069936871,0.0,0.0,0.0,-0.0076307812705636,60.0,0.228250578045845,-0.0,-6.797093021759792e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,9.370363113703206e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,9.867451444733888e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,7.288068445632234e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.867448534350842e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,0.000468069105409,287.3650207519531,294.1499938964844,287.52423095703125,286.2171325683594,288.2755432128906,287.5658264160156,287.1974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2259960174560547,-0.0,-6.796778961870586e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,9.370363113703206e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,9.867451444733888e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,7.288068445632234e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.867448534350842e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,0.000468069105409,287.3650207519531,294.1499938964844,287.52423095703125,286.2171325683594,288.2755432128906,287.5658264160156,287.1974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2259960174560547,-0.0,-6.796778961870586e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.369711915496735e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.866766777122392e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,7.287562038982287e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.866763139143586e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0004680365964304,287.3627624511719,294.1499938964844,287.5231018066406,286.20703125,288.2622985839844,287.557373046875,287.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983642958104,-0.0139159709215164,0.0,0.0,0.0,-0.0076254000887274,60.0,0.2245610505342483,-0.0,-6.795828966232875e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.369711915496735e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.866766777122392e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,7.287562038982287e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.866763139143586e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0004680365964304,287.3627624511719,294.1499938964844,287.5231018066406,286.20703125,288.2622985839844,287.557373046875,287.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983642958104,-0.0139159709215164,0.0,0.0,0.0,-0.0076254000887274,60.0,0.2245610505342483,-0.0,-6.795828966232875e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,9.368637984152885e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.865634638117626e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,7.286726759048179e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.86563172773458e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0004679829289671,287.3605651855469,294.1499938964844,287.5230407714844,286.1975402832031,288.249267578125,287.550537109375,287.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660033330912029e-09,0.0009982492774724,-0.0138807585462927,0.0,0.0,0.0,-0.0076187369413673,60.0,0.2239224910736084,-0.0,-6.794264351128734e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,9.368637984152885e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.865634638117626e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,7.286726759048179e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.86563172773458e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0004679829289671,287.3605651855469,294.1499938964844,287.5230407714844,286.1975402832031,288.249267578125,287.550537109375,287.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660033330912029e-09,0.0009982492774724,-0.0138807585462927,0.0,0.0,0.0,-0.0076187369413673,60.0,0.2239224910736084,-0.0,-6.794264351128734e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,9.36794385779649e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,9.864904131973162e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,7.286186882993206e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,9.864901221590117e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,0.000467948266305,287.3594665527344,294.1499938964844,287.5233764648437,286.1929931640625,288.2428283691406,287.5477294921875,287.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580361381173,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2238838970661163,-0.0,-6.793254669901216e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,9.367139864480124e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.864057938102631e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,7.285561878234148e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.864054300123826e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0004679081321228,287.3583679199219,294.1499938964844,287.52392578125,286.1885681152344,288.2364807128906,287.5452880859375,287.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641319411608947e-09,0.0009980893228203,-0.0138317327946424,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2240030318498611,-0.0,-6.792085827100891e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.365203004563229e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.862017759587616e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,7.28405502741225e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,9.86201484920457e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0004678113618865,287.3562316894531,294.1499938964844,287.5256652832031,286.1800537109375,288.2239685058594,287.5413818359375,287.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2246913462877273,-0.0,-6.78927065678181e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.365203004563229e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.862017759587616e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,7.28405502741225e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,9.86201484920457e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0004678113618865,287.3562316894531,294.1499938964844,287.5256652832031,286.1800537109375,288.2239685058594,287.5413818359375,287.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2246913462877273,-0.0,-6.78927065678181e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.363277058582752e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,9.859989950200544e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,7.28255690773949e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.859987039817496e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,0.0004677151737269,287.3544311523437,294.1499938964844,287.5276794433594,286.1732177734375,288.2136535644531,287.5390319824219,287.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930962084005395e-09,0.0009976769797503,-0.013705400750041,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2256719022989273,-0.0,-6.786473960573859e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,9.362872515339404e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.859563579084352e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,7.282242586370558e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,9.859560668701306e-05,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,0.0004676949465647,287.3540954589844,294.1499938964844,287.5281066894531,286.17193603515625,288.2117004394531,287.5386962890625,287.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044693638494e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2259002476930618,-0.0,-6.785886341731384e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.360122930957004e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.856668475549668e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,7.280104182427749e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,9.856665565166622e-05,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,0.0004675576055888,287.3519897460937,294.1499938964844,287.5311889648437,286.16412353515625,288.19970703125,287.5370483398437,287.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738358088367e-09,0.0009973404230549,-0.0136022940278053,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2275523543357849,-0.0,-6.78189522318462e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.360122930957004e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.856668475549668e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,7.280104182427749e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,9.856665565166622e-05,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,0.0004675576055888,287.3519897460937,294.1499938964844,287.5311889648437,286.16412353515625,288.19970703125,287.5370483398437,287.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738358088367e-09,0.0009973404230549,-0.0136022940278053,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2275523543357849,-0.0,-6.78189522318462e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,9.35697025852278e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,9.853348456090316e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,7.277651457116008e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.853344818111508e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,0.0004674001247622,287.34991455078125,294.1499938964844,287.53472900390625,286.1565246582031,288.18798828125,287.5364074707031,287.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970096871256,5.514404488593527e-09,0.0009970040991902,-0.0134992487728595,0.0,0.0,0.0,-0.0075465426780283,60.0,0.2295877635478973,-0.0,-6.777321459594532e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,9.35697025852278e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,9.853348456090316e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,7.277651457116008e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.853344818111508e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,0.0004674001247622,287.34991455078125,294.1499938964844,287.53472900390625,286.1565246582031,288.18798828125,287.5364074707031,287.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970096871256,5.514404488593527e-09,0.0009970040991902,-0.0134992487728595,0.0,0.0,0.0,-0.0075465426780283,60.0,0.2295877635478973,-0.0,-6.777321459594532e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
