time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439500,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,9.355250949738549e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.851537470240146e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,7.276314136106521e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.8515345598571e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,0.0004673142102546,287.3489074707031,294.1499938964844,287.5366516113281,286.1528015136719,288.1822204589844,287.53643798828125,287.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968262165784,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2307251840829849,-0.0,-6.774827454592014e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,9.35342613956891e-05,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,9.84961588983424e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,7.274894596775994e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.849612979451194e-05,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,0.0004672230861615,287.3478698730469,294.1499938964844,287.5386657714844,286.14910888671875,288.1765441894531,287.5366516113281,287.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194519574534e-09,0.0009966260986402,-0.0133834294974803,0.0,0.0,0.0,-0.0075246258638799,60.0,0.2319245487451553,-0.0,-6.772182103986779e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.349494212074204e-05,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.845475142356008e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,7.271836511790752e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,9.845472231972964e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,0.0004670266644097,287.3458557128906,294.1499938964844,287.5428466796875,286.1417541503906,288.1653747558594,287.5375671386719,287.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962122421711,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2344553917646408,-0.0,-6.76648426178872e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.349494212074204e-05,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.845475142356008e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,7.271836511790752e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,9.845472231972964e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,0.0004670266644097,287.3458557128906,294.1499938964844,287.5428466796875,286.1417541503906,288.1653747558594,287.5375671386719,287.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962122421711,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2344553917646408,-0.0,-6.76648426178872e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.345195576315746e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,9.840948769124223e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,7.268493209267035e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.84094585874118e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,0.0004668119363486,287.3438720703125,294.1499938964844,287.5471496582031,286.13446044921875,288.1544189453125,287.5390319824219,287.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957537986338,5.367552180501889e-09,0.000995748443529,-0.013114527799189,0.0,0.0,0.0,-0.0074737416580319,60.0,0.2371283769607544,-0.0,-6.760257775795253e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.345195576315746e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,9.840948769124223e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,7.268493209267035e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.84094585874118e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,0.0004668119363486,287.3438720703125,294.1499938964844,287.5471496582031,286.13446044921875,288.1544189453125,287.5390319824219,287.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957537986338,5.367552180501889e-09,0.000995748443529,-0.013114527799189,0.0,0.0,0.0,-0.0074737416580319,60.0,0.2371283769607544,-0.0,-6.760257775795253e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,9.34055569814518e-05,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.83606223599054e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,7.264883606694639e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.836059325607494e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,0.0004665801534429,287.3419189453125,294.1499938964844,287.551513671875,286.1270751953125,288.1437683105469,287.5410461425781,287.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2398627549409866,-0.0,-6.753540304771377e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,9.34055569814518e-05,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.83606223599054e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,7.264883606694639e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.836059325607494e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,0.0004665801534429,287.3419189453125,294.1499938964844,287.551513671875,286.1270751953125,288.1437683105469,287.5410461425781,287.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2398627549409866,-0.0,-6.753540304771377e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.335603681392968e-05,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.830847557168454e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,7.261032442329451e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.830844646785408e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,0.0004663327999878,287.3399658203125,294.1499938964844,287.5557556152344,286.1195678710937,288.13336181640625,287.5434875488281,287.1997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947309736162,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2425699383020401,-0.0,-6.746376612909445e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.335603681392968e-05,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.830847557168454e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,7.261032442329451e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.830844646785408e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,0.0004663327999878,287.3399658203125,294.1499938964844,287.5557556152344,286.1195678710937,288.13336181640625,287.5434875488281,287.1997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947309736162,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2425699383020401,-0.0,-6.746376612909445e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.333020716439933e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.828127804212272e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,7.259023550432175e-05,297.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,9.828124893829226e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,0.0004662037827074,287.3390197753906,294.1499938964844,287.5578308105469,286.1157531738281,288.1282958984375,287.5448303222656,287.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.2157447250067435e-09,0.0009944502962753,-0.0127168195322155,0.0,0.0,0.0,-0.0073984842747449,60.0,0.2438863068819046,-0.0,-6.742641289747553e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,9.330375178251415e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,9.8253418400418e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,7.256965909618884e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,9.825338929658756e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,0.0004660716513171,287.33807373046875,294.1499938964844,287.559814453125,286.1118469238281,288.1232604980469,287.5462341308594,287.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827586666775005e-09,0.0009941682219505,-0.0126304011791944,0.0,0.0,0.0,-0.0073821316473186,60.0,0.2451654523611068,-0.0,-6.738816438200956e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.324917482445017e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.819594561122358e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,7.25272111594677e-05,297.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.819591650739312e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,0.0004657990066334,287.336181640625,294.1499938964844,287.56353759765625,286.1038818359375,288.1134033203125,287.54913330078125,287.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521311372518,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2475797235965728,-0.0,-6.730929413834019e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.324917482445017e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.819594561122358e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,7.25272111594677e-05,297.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.819591650739312e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,0.0004657990066334,287.336181640625,294.1499938964844,287.56353759765625,286.1038818359375,288.1134033203125,287.54913330078125,287.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521311372518,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2475797235965728,-0.0,-6.730929413834019e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.319728997070342e-05,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.814130316954106e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,7.248685142258182e-05,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,9.814128134166822e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,0.0004655398370232,287.33447265625,294.1499938964844,287.56658935546875,286.0962219238281,288.1045227050781,287.5518493652344,287.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.0500270631914645e-09,0.000993033288978,-0.0122826620936393,0.0,0.0,0.0,-0.0073163309134542,60.0,0.249565377831459,-0.0,-6.723436740685429e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.319272066932172e-05,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,9.813649376155809e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,7.24833007552661e-05,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,9.813646465772764e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,0.0004655169905163,287.3343200683594,294.1499938964844,287.5668334960937,286.0955505371094,288.103759765625,287.5520935058594,287.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044328066361459e-09,0.0009929845109581,-0.0122677320614457,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2497259527444839,-0.0,-6.722776646483909e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.31349059101194e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.80756085482426e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,7.243832806125283e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.807557944441214e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,0.0004652281932067,287.3324890136719,294.1499938964844,287.569580078125,286.0868225097656,288.0943603515625,287.5550231933594,287.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923682082444,-0.0120788933709263,0.0,0.0,0.0,-0.0072777732275426,60.0,0.2515279650688171,-0.0,-6.714432032595141e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.31349059101194e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.80756085482426e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,7.243832806125283e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.807557944441214e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,0.0004652281932067,287.3324890136719,294.1499938964844,287.569580078125,286.0868225097656,288.0943603515625,287.5550231933594,287.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923682082444,-0.0120788933709263,0.0,0.0,0.0,-0.0072777732275426,60.0,0.2515279650688171,-0.0,-6.714432032595141e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.307624713983388e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.801383566809818e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,7.23927078070119e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.801381384022534e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0004649352049455,287.3306884765625,294.1499938964844,287.5716247558594,286.0776062011719,288.085205078125,287.55780029296875,287.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2529034316539764,-0.0,-6.705972310783181e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.307624713983388e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.801383566809818e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,7.23927078070119e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.801381384022534e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0004649352049455,287.3306884765625,294.1499938964844,287.5716247558594,286.0776062011719,288.085205078125,287.55780029296875,287.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2529034316539764,-0.0,-6.705972310783181e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.30467722355388e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,9.798279643291607e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,7.236978126456961e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.798277460504325e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,0.0004647879686672,287.3298034667969,294.1499938964844,287.5723571777344,286.0727844238281,288.0806884765625,287.55908203125,287.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.253402978181839,-0.0,-6.701723265223336e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.301727550337092e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.795174264581874e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,7.234684017021209e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.795171354198828e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,0.0004646406159736,287.32891845703125,294.1499938964844,287.5729064941406,286.0678100585937,288.07623291015625,287.5602722167969,287.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911190718412,4.825607913261365e-09,0.0009911141823977,-0.011694704182446,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2537712454795837,-0.0,-6.697472798578019e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.295848576584832e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.788983152247964e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,7.230111077660695e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,9.78898024186492e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0004643469583243,287.3271484375,294.1499938964844,287.5732727050781,286.0574035644531,288.06744384765625,287.5624389648437,287.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904922917485,4.752317650513761e-09,0.0009904875187203,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.2540686130523681,-0.0,-6.689003839710497e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.295848576584832e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.788983152247964e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,7.230111077660695e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,9.78898024186492e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0004643469583243,287.3271484375,294.1499938964844,287.5732727050781,286.0574035644531,288.06744384765625,287.5624389648437,287.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904922917485,4.752317650513761e-09,0.0009904875187203,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.2540686130523681,-0.0,-6.689003839710497e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.290028538089246e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.782853885553776e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,7.225584704428911e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.782851702766492e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,0.0004640562401618,287.325439453125,294.1499938964844,287.5726318359375,286.0462951660156,288.05877685546875,287.56414794921875,287.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679762799497666e-09,0.0009898670250549,-0.0113125964999198,0.0,0.0,0.0,-0.0071327746845781,60.0,0.2537336945533752,-0.0,-6.680625830313147e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.290028538089246e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.782853885553776e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,7.225584704428911e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.782851702766492e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,0.0004640562401618,287.325439453125,294.1499938964844,287.5726318359375,286.0462951660156,288.05877685546875,287.56414794921875,287.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679762799497666e-09,0.0009898670250549,-0.0113125964999198,0.0,0.0,0.0,-0.0071327746845781,60.0,0.2537336945533752,-0.0,-6.680625830313147e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.284311818191782e-05,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.776834485819565e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,7.221138366730884e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.776831575436518e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,0.0004637706733774,287.32373046875,294.1499938964844,287.5708312988281,286.034423828125,288.0502624511719,287.5653076171875,287.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974454283714,60.0,0.2526603937149048,-0.0,-6.67240200868946e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.284311818191782e-05,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.776834485819565e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,7.221138366730884e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.776831575436518e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,0.0004637706733774,287.32373046875,294.1499938964844,287.5708312988281,286.034423828125,288.0502624511719,287.5653076171875,287.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974454283714,60.0,0.2526603937149048,-0.0,-6.67240200868946e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.278735524276271e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.770961332833394e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,7.216800440801308e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.77095915004611e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,0.0004634920915123,287.3220520019531,294.1499938964844,287.5678100585937,286.021728515625,288.0418701171875,287.5658874511719,287.2014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886677144095,4.538973641388111e-09,0.0009886631742119,-0.0109437312930822,0.0,0.0,0.0,-0.00706297904253,60.0,0.2508008182048797,-0.0,-6.664383533916407e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.278735524276271e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.770961332833394e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,7.216800440801308e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.77095915004611e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,0.0004634920915123,287.3220520019531,294.1499938964844,287.5678100585937,286.021728515625,288.0418701171875,287.5658874511719,287.2014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886677144095,4.538973641388111e-09,0.0009886631742119,-0.0109437312930822,0.0,0.0,0.0,-0.00706297904253,60.0,0.2508008182048797,-0.0,-6.664383533916407e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,9.27599539863877e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.768075688043608e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,7.214669312816113e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.768073505256324e-05,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,0.0004633552161976,287.3212280273437,294.1499938964844,287.5657653808594,286.0150146484375,288.0376892089844,287.5658874511719,287.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460443384945,60.0,0.2495363056659698,-0.0,-6.660445706074827e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.27330765989609e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.765246068127452e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,7.212578930193558e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,9.765243157744408e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.0004632209893316,287.3204040527344,294.1499938964844,287.5633850097656,286.0080871582031,288.0335388183594,287.565673828125,287.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471311321196936e-09,0.0009880845900624,-0.0107664559036493,0.0,0.0,0.0,-0.0070294360630214,60.0,0.2480325102806091,-0.0,-6.656584616848704e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.26807479117997e-05,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,9.759735257830472e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,7.208508759504184e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.759733075043188e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,0.0004629596078302,287.3187561035156,294.1499938964844,287.5574951171875,285.9934997558594,288.0252685546875,287.564697265625,287.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875311516225,4.406075948537591e-09,0.0009875267278403,-0.0105955367907881,0.0,0.0,0.0,-0.0069970958866178,60.0,0.2443020939826965,-0.0,-6.649069916875305e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.26807479117997e-05,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,9.759735257830472e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,7.208508759504184e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.759733075043188e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,0.0004629596078302,287.3187561035156,294.1499938964844,287.5574951171875,285.9934997558594,288.0252685546875,287.564697265625,287.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875311516225,4.406075948537591e-09,0.0009875267278403,-0.0105955367907881,0.0,0.0,0.0,-0.0069970958866178,60.0,0.2443020939826965,-0.0,-6.649069916875305e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,9.263039828510956e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,9.754433267517015e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,7.20459283911623e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.754431084729732e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,0.0004627080925274,287.317138671875,294.1499938964844,287.54998779296875,285.97784423828125,288.0170288085937,287.5628356933594,287.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343303494636075e-09,0.0009869899367913,-0.0104310708120465,0.0,0.0,0.0,-0.0069659766741096,60.0,0.2395914644002914,-0.0,-6.641842276167155e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,9.263039828510956e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,9.754433267517015e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,7.20459283911623e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.754431084729732e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,0.0004627080925274,287.317138671875,294.1499938964844,287.54998779296875,285.97784423828125,288.0170288085937,287.5628356933594,287.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343303494636075e-09,0.0009869899367913,-0.0104310708120465,0.0,0.0,0.0,-0.0069659766741096,60.0,0.2395914644002914,-0.0,-6.641842276167155e-08,0.0,283.1726989746094,287.35906982421875,291.5536804199219,291.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.175616150531182e-21,-3.087808075265591e-21,-3.0878078733171987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
