time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11836800,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,284.25,284.25,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-4.770331626799427e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836860,296.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,0.0004691631766036,296.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,0.000494051433634,296.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,0.0003649046993814,296.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,0.000494051433634,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,0.0023435673210769,293.1557312011719,294.1499938964844,284.2444152832031,284.2444152832031,291.780517578125,291.3428039550781,293.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0049955951981246,9.657964206155611e-09,0.0049955854192376,-0.0203911308199167,0.0,0.0,0.0,-0.0296774823218584,60.0,-48.17070388793945,-0.0,-1.604064209459466e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836920,296.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,0.0004691631766036,296.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,0.000494051433634,296.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,0.0003649046993814,296.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,0.000494051433634,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,0.0023435673210769,293.1557312011719,294.1499938964844,284.2444152832031,284.2444152832031,291.780517578125,291.3428039550781,293.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0049955951981246,9.657964206155611e-09,0.0049955854192376,-0.0203911308199167,0.0,0.0,0.0,-0.0296774823218584,60.0,-48.17070388793945,-0.0,-1.604064209459466e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836980,296.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,9.499301813775674e-05,296.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,0.00010003222269,296.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,7.388346421066672e-05,296.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,0.00010003222269,297.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,0.0004745098121929,293.1556701660156,294.1499938964844,284.2357788085937,284.2357788085937,291.5775451660156,289.4239501953125,293.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012138556689,7.428074155768627e-09,0.0010121311061084,-0.0185132771730422,0.0,0.0,0.0,-0.0084865903481841,60.0,-13.729497909545898,-0.0,-6.575928779284368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837040,296.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,9.499301813775674e-05,296.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,0.00010003222269,296.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,7.388346421066672e-05,296.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,0.00010003222269,297.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,0.0004745098121929,293.1556701660156,294.1499938964844,284.2357788085937,284.2357788085937,291.5775451660156,289.4239501953125,293.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012138556689,7.428074155768627e-09,0.0010121311061084,-0.0185132771730422,0.0,0.0,0.0,-0.0084865903481841,60.0,-13.729497909545898,-0.0,-6.575928779284368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837100,296.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,9.495401900494473e-05,296.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,9.999115718528628e-05,296.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,7.385313074337319e-05,296.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,9.999115718528628e-05,297.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,0.0004743149911519,293.1556701660156,294.1499938964844,284.2303771972656,284.2303771972656,291.51141357421875,288.682373046875,293.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117262136191,7.23752968667668e-09,0.0010117188794538,-0.0180129911750555,0.0,0.0,0.0,-0.0083982972428202,60.0,-8.930015563964844,-0.0,-6.570530075578064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837160,296.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,9.480737935518846e-05,296.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,9.983673226088284e-05,296.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,7.373907283181325e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,9.983673226088284e-05,297.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,0.0004735824768431,293.1556396484375,294.1499938964844,284.22430419921875,284.22430419921875,291.4459228515625,288.062744140625,293.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101636871695,7.052342265723155e-09,0.0010101565858349,-0.0175279192626476,0.0,0.0,0.0,-0.0083066038787364,60.0,-7.182841300964356,-0.0,-6.550251896442205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837220,296.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,9.452683298150076e-05,296.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,9.954130655387416e-05,296.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,7.352086686296389e-05,296.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,9.954130655387416e-05,297.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541442871094,0.0,0.0,0.0004721810983028,293.1556091308594,294.1499938964844,284.21026611328125,284.21026611328125,291.3167724609375,287.1033935546875,293.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071743745356,6.7027849937062464e-09,0.0010071677388623,-0.0166123118251562,0.0,0.0,0.0,-0.0081333201378583,60.0,-6.313375949859619,-0.0,-6.511542949283466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837280,296.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,9.452683298150076e-05,296.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,9.954130655387416e-05,296.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,7.352086686296389e-05,296.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,9.954130655387416e-05,297.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541442871094,0.0,0.0,0.0004721810983028,293.1556091308594,294.1499938964844,284.21026611328125,284.21026611328125,291.3167724609375,287.1033935546875,293.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071743745356,6.7027849937062464e-09,0.0010071677388623,-0.0166123118251562,0.0,0.0,0.0,-0.0081333201378583,60.0,-6.313375949859619,-0.0,-6.511542949283466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837340,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,9.427173063158988e-05,296.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,9.92726709228009e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,7.332245877478272e-05,296.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,9.92726709228009e-05,296.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541442871094,0.0,0.0,0.0004709068161901,293.15557861328125,294.1499938964844,284.19390869140625,284.19390869140625,291.1900329589844,286.4137268066406,293.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044561931863,6.384955231197864e-09,0.0010044497903436,-0.015779772773385,0.0,0.0,0.0,-0.0079757645726203,60.0,-6.19198751449585,-0.0,-6.476444269765126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837400,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,9.427173063158988e-05,296.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,9.92726709228009e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,7.332245877478272e-05,296.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,9.92726709228009e-05,296.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541442871094,0.0,0.0,0.0004709068161901,293.15557861328125,294.1499938964844,284.19390869140625,284.19390869140625,291.1900329589844,286.4137268066406,293.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044561931863,6.384955231197864e-09,0.0010044497903436,-0.015779772773385,0.0,0.0,0.0,-0.0079757645726203,60.0,-6.19198751449585,-0.0,-6.476444269765126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837460,296.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,9.404456795891748e-05,296.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,9.90334592643194e-05,296.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,7.31457766960375e-05,296.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,9.90334592643194e-05,296.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541442871094,0.0,0.0,0.0004697720869444,293.155517578125,294.1499938964844,284.17547607421875,284.17547607421875,291.0655212402344,285.9079284667969,293.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020356858149,6.101935401403581e-09,0.0010020296322181,-0.0150383878499269,0.0,0.0,0.0,-0.0078354645520448,60.0,-6.172060966491699,-0.0,-6.445269917776386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837520,296.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,9.404456795891748e-05,296.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,9.90334592643194e-05,296.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,7.31457766960375e-05,296.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,9.90334592643194e-05,296.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541442871094,0.0,0.0,0.0004697720869444,293.155517578125,294.1499938964844,284.17547607421875,284.17547607421875,291.0655212402344,285.9079284667969,293.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020356858149,6.101935401403581e-09,0.0010020296322181,-0.0150383878499269,0.0,0.0,0.0,-0.0078354645520448,60.0,-6.172060966491699,-0.0,-6.445269917776386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837580,296.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,9.384639270137995e-05,296.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,9.8824777523987e-05,296.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,7.299164280993864e-05,296.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,9.8824777523987e-05,296.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.0004687821783591,293.1554870605469,294.1499938964844,284.1552124023437,284.1552124023437,290.94317626953125,285.5292663574219,293.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999241447076,5.855033791135611e-09,0.0009999182075262,-0.0143915973603725,0.0,0.0,0.0,-0.0077130692079663,60.0,-6.167810440063477,-0.0,-6.418135001240445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837640,296.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,9.384639270137995e-05,296.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,9.8824777523987e-05,296.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,7.299164280993864e-05,296.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,9.8824777523987e-05,296.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.0004687821783591,293.1554870605469,294.1499938964844,284.1552124023437,284.1552124023437,290.94317626953125,285.5292663574219,293.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999241447076,5.855033791135611e-09,0.0009999182075262,-0.0143915973603725,0.0,0.0,0.0,-0.0077130692079663,60.0,-6.167810440063477,-0.0,-6.418135001240445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837700,296.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,9.375813533551992e-05,296.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,9.87318271654658e-05,296.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,7.292299414984882e-05,296.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,9.87318271654658e-05,296.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.0004683412844315,293.1554870605469,294.1499938964844,284.1444702148437,284.1444702148437,290.8827819824219,285.3753662109375,293.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989836253225,5.745068420992537e-09,0.0009989779209718,-0.0141035243868827,0.0,0.0,0.0,-0.0076585565693676,60.0,-6.167519092559815,-0.0,-6.40606785395903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837760,296.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,9.36764627113007e-05,296.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,9.864582534646615e-05,296.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,7.285946776391938e-05,296.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,9.864582534646615e-05,296.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.0004679333069361,293.15545654296875,294.1499938964844,284.13336181640625,284.13336181640625,290.8228759765625,285.2400817871094,293.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981134207919,5.643313372161174e-09,0.0009981077164411,-0.0138369556516408,0.0,0.0,0.0,-0.00760811381042,60.0,-6.16802453994751,-0.0,-6.394912333007596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837820,296.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,9.352879715152083e-05,296.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,9.849032358033584e-05,296.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,7.27446167729795e-05,296.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,9.849032358033584e-05,296.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.000467195699457,293.1553955078125,294.1499938964844,284.11016845703125,284.11016845703125,290.7044982910156,285.0145874023437,293.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965399513021,5.459337870661329e-09,0.0009965344797819,-0.013354985974729,0.0,0.0,0.0,-0.0075169126503169,60.0,-6.170936107635498,-0.0,-6.374767025363326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837880,296.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,9.352879715152083e-05,296.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,9.849032358033584e-05,296.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,7.27446167729795e-05,296.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,9.849032358033584e-05,296.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.000467195699457,293.1553955078125,294.1499938964844,284.11016845703125,284.11016845703125,290.7044982910156,285.0145874023437,293.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965399513021,5.459337870661329e-09,0.0009965344797819,-0.013354985974729,0.0,0.0,0.0,-0.0075169126503169,60.0,-6.170936107635498,-0.0,-6.374767025363326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837940,296.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,9.339547978015617e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,9.834993397817016e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,7.264092710101977e-05,296.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,9.834993397817016e-05,296.96875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540832519531,0.0,0.0,0.0004665297456085,293.1553649902344,294.1499938964844,284.0859069824219,284.0859069824219,290.58795166015625,284.8358459472656,293.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951194515451,5.293241844839258e-09,0.0009951140964403,-0.0129198478534817,0.0,0.0,0.0,-0.0074345748871564,60.0,-6.175763130187988,-0.0,-6.356606263580035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838000,296.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,9.339547978015617e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,9.834993397817016e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,7.264092710101977e-05,296.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,9.834993397817016e-05,296.96875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540832519531,0.0,0.0,0.0004665297456085,293.1553649902344,294.1499938964844,284.0859069824219,284.0859069824219,290.58795166015625,284.8358459472656,293.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951194515451,5.293241844839258e-09,0.0009951140964403,-0.0129198478534817,0.0,0.0,0.0,-0.0074345748871564,60.0,-6.175763130187988,-0.0,-6.356606263580035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838060,296.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,9.326994040748104e-05,296.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,9.821773710427806e-05,296.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,7.254328374983743e-05,296.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,9.821773710427806e-05,296.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,0.0004659026744775,293.1553039550781,294.1499938964844,284.0607604980469,284.0607604980469,290.4731750488281,284.6916809082031,293.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937818394973,5.1368354014869055e-09,0.0009937766008079,-0.0125100873410701,0.0,0.0,0.0,-0.0073570399545133,60.0,-6.181851863861084,-0.0,-6.339529079468775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838120,296.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,9.326994040748104e-05,296.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,9.821773710427806e-05,296.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,7.254328374983743e-05,296.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,9.821773710427806e-05,296.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,0.0004659026744775,293.1553039550781,294.1499938964844,284.0607604980469,284.0607604980469,290.4731750488281,284.6916809082031,293.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937818394973,5.1368354014869055e-09,0.0009937766008079,-0.0125100873410701,0.0,0.0,0.0,-0.0073570399545133,60.0,-6.181851863861084,-0.0,-6.339529079468775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838180,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,9.314773342339322e-05,296.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,9.80890545179136e-05,296.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,7.244823791552335e-05,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,9.80890545179136e-05,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,0.0004652922216337,293.1552429199219,294.1499938964844,284.0350341796875,284.0350341796875,290.3601379394531,284.57379150390625,293.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924797341227,4.98458296860349e-09,0.0009924747282639,-0.01211120467633,0.0,0.0,0.0,-0.0072815651074051,60.0,-6.188683986663818,-0.0,-6.322927958990476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838240,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,9.314773342339322e-05,296.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,9.80890545179136e-05,296.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,7.244823791552335e-05,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,9.80890545179136e-05,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,0.0004652922216337,293.1552429199219,294.1499938964844,284.0350341796875,284.0350341796875,290.3601379394531,284.57379150390625,293.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924797341227,4.98458296860349e-09,0.0009924747282639,-0.01211120467633,0.0,0.0,0.0,-0.0072815651074051,60.0,-6.188683986663818,-0.0,-6.322927958990476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838300,296.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,9.308711014455184e-05,296.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,9.802520798984916e-05,296.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,7.240108243422583e-05,296.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,9.802520798984916e-05,296.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540222167969,0.0,0.0,0.0004649893671739,293.1552124023437,294.1499938964844,284.02203369140625,284.02203369140625,290.30426025390625,284.5226745605469,293.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918337455019,4.909047834900093e-09,0.0009918288560584,-0.0119133107364177,0.0,0.0,0.0,-0.0072441203519701,60.0,-6.192253112792969,-0.0,-6.31469916356764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838360,296.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,9.302663966082036e-05,296.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,9.796153608476744e-05,296.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,7.235405792016536e-05,296.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,9.796153608476744e-05,296.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540222167969,0.0,0.0,0.0004646873567253,293.1551818847656,294.1499938964844,284.0089416503906,284.0089416503906,290.248779296875,284.4759216308594,293.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911895031109,4.833715205876388e-09,0.0009911846136674,-0.0117159448564052,0.0,0.0,0.0,-0.0072067761793732,60.0,-6.195876598358154,-0.0,-6.306498789854231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838420,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,9.29063608055003e-05,296.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,9.783486893866213e-05,296.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,7.226050365716219e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,9.783486893866213e-05,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,0.0004640865081455,293.1551208496094,294.1499938964844,283.9827575683594,283.9827575683594,290.1390686035156,284.3935241699219,293.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899078868329,4.683857746101694e-09,0.0009899031138047,-0.0113233253359794,0.0,0.0,0.0,-0.0071324883028864,60.0,-6.203185558319092,-0.0,-6.290200360581366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838480,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,9.29063608055003e-05,296.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,9.783486893866213e-05,296.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,7.226050365716219e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,9.783486893866213e-05,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,0.0004640865081455,293.1551208496094,294.1499938964844,283.9827575683594,283.9827575683594,290.1390686035156,284.3935241699219,293.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899078868329,4.683857746101694e-09,0.0009899031138047,-0.0113233253359794,0.0,0.0,0.0,-0.0071324883028864,60.0,-6.203185558319092,-0.0,-6.290200360581366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838540,296.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,9.278798825107516e-05,296.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,9.771021723281592e-05,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,7.216843368951231e-05,296.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536560058594,0.0,0.0,9.771021723281592e-05,296.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539611816406,0.0,0.0,0.0004634952056221,293.1550598144531,294.1499938964844,283.9566955566406,283.9566955566406,290.03094482421875,284.3232116699219,293.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886466432362,4.536381936759426e-09,0.0009886421030387,-0.0109369400888681,0.0,0.0,0.0,-0.007059380877763,60.0,-6.210477828979492,-0.0,-6.27418188514639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838600,296.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,9.278798825107516e-05,296.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,9.771021723281592e-05,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,7.216843368951231e-05,296.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536560058594,0.0,0.0,9.771021723281592e-05,296.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539611816406,0.0,0.0,0.0004634952056221,293.1550598144531,294.1499938964844,283.9566955566406,283.9566955566406,290.03094482421875,284.3232116699219,293.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886466432362,4.536381936759426e-09,0.0009886421030387,-0.0109369400888681,0.0,0.0,0.0,-0.007059380877763,60.0,-6.210477828979492,-0.0,-6.27418188514639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838660,296.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,9.267349378205836e-05,296.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,9.75896546151489e-05,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,7.207938324427232e-05,296.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,9.75896546151489e-05,296.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,0.0004629232862498,293.1549987792969,294.1499938964844,283.9310302734375,283.9310302734375,289.9244079589844,284.262451171875,293.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874266106635,4.393735153485068e-09,0.0009874221868813,-0.0105632031336426,0.0,0.0,0.0,-0.0069886674173176,60.0,-6.21769380569458,-0.0,-6.258707685447007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838720,296.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,9.267349378205836e-05,296.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,9.75896546151489e-05,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,7.207938324427232e-05,296.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,9.75896546151489e-05,296.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,0.0004629232862498,293.1549987792969,294.1499938964844,283.9310302734375,283.9310302734375,289.9244079589844,284.262451171875,293.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874266106635,4.393735153485068e-09,0.0009874221868813,-0.0105632031336426,0.0,0.0,0.0,-0.0069886674173176,60.0,-6.21769380569458,-0.0,-6.258707685447007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838780,296.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,9.256525663658977e-05,296.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536560058594,0.0,0.0,9.747567673912272e-05,296.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,7.199520041467622e-05,296.6875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,9.747567673912272e-05,296.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,0.0004623826243914,293.1549072265625,294.1499938964844,283.906005859375,283.906005859375,289.81939697265625,284.209228515625,293.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862734004855,4.2588865767356765e-09,0.0009862690931186,-0.0102098938077688,0.0,0.0,0.0,-0.0069218198768794,60.0,-6.224820137023926,-0.0,-6.244096084628836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838840,296.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,9.256525663658977e-05,296.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536560058594,0.0,0.0,9.747567673912272e-05,296.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,7.199520041467622e-05,296.6875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,9.747567673912272e-05,296.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,0.0004623826243914,293.1549072265625,294.1499938964844,283.906005859375,283.906005859375,289.81939697265625,284.209228515625,293.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862734004855,4.2588865767356765e-09,0.0009862690931186,-0.0102098938077688,0.0,0.0,0.0,-0.0069218198768794,60.0,-6.224820137023926,-0.0,-6.244096084628836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838900,296.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,9.25142303458415e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,9.742194379214196e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,7.195551006589085e-05,296.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.153564453125,0.0,0.0,9.742194379214196e-05,296.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,0.0004621277330443,293.1548767089844,294.1499938964844,283.893798828125,283.893798828125,289.7674865722656,284.1849670410156,293.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857296245172,4.19531520634564e-09,0.0009857254335656,-0.0100433314219117,0.0,0.0,0.0,-0.0068903057835996,60.0,-6.22835111618042,-0.0,-6.237214478233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838960,296.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,9.246567788068204e-05,296.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,9.737080836202948e-05,296.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,7.191774784587324e-05,296.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535339355469,0.0,0.0,9.737080836202948e-05,296.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,0.0004618852108251,293.1548156738281,294.1499938964844,283.8818359375,283.8818359375,289.7159423828125,284.1620788574219,293.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985212274827,4.134822706447494e-09,0.0009852082002907,-0.0098848370835185,0.0,0.0,0.0,-0.0068603181280195,60.0,-6.231861591339111,-0.0,-6.230668958551179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839020,296.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535339355469,0.0,0.0,9.237708582077175e-05,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535339355469,0.0,0.0,9.727752330945803e-05,296.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535339355469,0.0,0.0,7.184884452726692e-05,296.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534729003906,0.0,0.0,9.727752330945803e-05,297.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,0.000461442687083,293.1547241210937,294.1499938964844,283.8587951660156,283.8587951660156,289.61395263671875,284.1197814941406,293.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842683793976,4.024452771034248e-09,0.0009842643048614,-0.0095956567674875,0.0,0.0,0.0,-0.006805604789406,60.0,-6.238821029663086,-0.0,-6.218736103846825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839080,296.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535339355469,0.0,0.0,9.237708582077175e-05,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535339355469,0.0,0.0,9.727752330945803e-05,296.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535339355469,0.0,0.0,7.184884452726692e-05,296.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534729003906,0.0,0.0,9.727752330945803e-05,297.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,0.000461442687083,293.1547241210937,294.1499938964844,283.8587951660156,283.8587951660156,289.61395263671875,284.1197814941406,293.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842683793976,4.024452771034248e-09,0.0009842643048614,-0.0095956567674875,0.0,0.0,0.0,-0.006805604789406,60.0,-6.238821029663086,-0.0,-6.218736103846825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839140,296.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534729003906,0.0,0.0,9.230145951732992e-05,296.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534729003906,0.0,0.0,9.71978806774132e-05,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534729003906,0.0,0.0,7.179002568591386e-05,296.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,9.71978806774132e-05,297.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,0.0004610649193637,293.15460205078125,294.1499938964844,283.8371276855469,283.8371276855469,289.5134582519531,284.0814819335937,293.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098346255254,3.93023080746957e-09,0.000983458594419,-0.0093487845733761,0.0,0.0,0.0,-0.0067588966339826,60.0,-6.245689392089844,-0.0,-6.208557579157059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839200,296.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534729003906,0.0,0.0,9.230145951732992e-05,296.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534729003906,0.0,0.0,9.71978806774132e-05,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534729003906,0.0,0.0,7.179002568591386e-05,296.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,9.71978806774132e-05,297.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,0.0004610649193637,293.15460205078125,294.1499938964844,283.8371276855469,283.8371276855469,289.5134582519531,284.0814819335937,293.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098346255254,3.93023080746957e-09,0.000983458594419,-0.0093487845733761,0.0,0.0,0.0,-0.0067588966339826,60.0,-6.245689392089844,-0.0,-6.208557579157059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
