time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839260,296.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,9.22405524761416e-05,296.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,9.713374311104415e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,7.174265192588791e-05,296.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,9.713374311104415e-05,297.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,0.0004607606679201,293.1545104980469,294.1499938964844,283.81707763671875,283.81707763671875,289.4144287109375,284.0465087890625,293.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828135371208,3.85434928418249e-09,0.0009828096954151,-0.0091499639675021,0.0,0.0,0.0,-0.0067212800495326,60.0,-6.252444267272949,-0.0,-6.200366442499218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,9.22405524761416e-05,296.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,9.713374311104415e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,7.174265192588791e-05,296.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,9.713374311104415e-05,297.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,0.0004607606679201,293.1545104980469,294.1499938964844,283.81707763671875,283.81707763671875,289.4144287109375,284.0465087890625,293.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828135371208,3.85434928418249e-09,0.0009828096954151,-0.0091499639675021,0.0,0.0,0.0,-0.0067212800495326,60.0,-6.252444267272949,-0.0,-6.200366442499218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,9.21960308915004e-05,296.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,9.708686411613598e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,7.170802564360201e-05,296.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,9.708686411613598e-05,297.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.153564453125,0.0,0.0,0.0004605382564477,293.1543884277344,294.1499938964844,283.79888916015625,283.79888916015625,289.3168334960937,284.0143737792969,293.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982339028269,3.7988785450693285e-09,0.0009823353029787,-0.0090046217665076,0.0,0.0,0.0,-0.0066937813535332,60.0,-6.259043216705322,-0.0,-6.194382251578645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,9.21960308915004e-05,296.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,9.708686411613598e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,7.170802564360201e-05,296.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,9.708686411613598e-05,297.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.153564453125,0.0,0.0,0.0004605382564477,293.1543884277344,294.1499938964844,283.79888916015625,283.79888916015625,289.3168334960937,284.0143737792969,293.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982339028269,3.7988785450693285e-09,0.0009823353029787,-0.0090046217665076,0.0,0.0,0.0,-0.0066937813535332,60.0,-6.259043216705322,-0.0,-6.194382251578645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,9.218035120284183e-05,296.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,9.70703476923518e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,7.169583113864064e-05,296.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,9.70703476923518e-05,297.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,0.00046045993804,293.154296875,294.1499938964844,283.79058837890625,283.79058837890625,289.2685852050781,283.9992370605469,293.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821719722822,3.779343948906444e-09,0.0009821681305766,-0.0089534390717744,0.0,0.0,0.0,-0.0066840974614024,60.0,-6.262268543243408,-0.0,-6.192275492367116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,9.216932085109876e-05,296.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,9.705872798804194e-05,296.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,7.16872455086559e-05,296.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531982421875,0.0,0.0,9.705872798804194e-05,297.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534729003906,0.0,0.0,0.0004604048444889,293.1542358398437,294.1499938964844,283.7828369140625,283.7828369140625,289.220703125,283.98468017578125,293.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820543928071,3.765597611504745e-09,0.0009820505511015,-0.0089174211025238,0.0,0.0,0.0,-0.0066772829741239,60.0,-6.265434741973877,-0.0,-6.190793300220322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,9.216190665028988e-05,296.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,9.705092088552192e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,7.168148295022547e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531066894531,0.0,0.0,9.705092088552192e-05,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,0.0004603677953127,293.1540832519531,294.1499938964844,283.76910400390625,283.76910400390625,289.1259765625,283.95709228515625,293.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819753468036,3.756361000029074e-09,0.000981971505098,-0.0088932197540998,0.0,0.0,0.0,-0.0066727036610245,60.0,-6.27156400680542,-0.0,-6.189797119304785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,9.216190665028988e-05,296.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,9.705092088552192e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,7.168148295022547e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531066894531,0.0,0.0,9.705092088552192e-05,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,0.0004603677953127,293.1540832519531,294.1499938964844,283.76910400390625,283.76910400390625,289.1259765625,283.95709228515625,293.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819753468036,3.756361000029074e-09,0.000981971505098,-0.0088932197540998,0.0,0.0,0.0,-0.0066727036610245,60.0,-6.27156400680542,-0.0,-6.189797119304785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.153076171875,0.0,0.0,9.217530896421522e-05,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.153076171875,0.0,0.0,9.706503624329343e-05,296.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.153076171875,0.0,0.0,7.169190212152898e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15301513671875,0.0,0.0,9.706503624329343e-05,297.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,0.0004604347341228,293.1539306640625,294.1499938964844,283.7579650878906,283.7579650878906,289.03271484375,283.9314880371094,293.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821180719882,3.7730569779625975e-09,0.0009821142302826,-0.0089369658380746,0.0,0.0,0.0,-0.0066809798590838,60.0,-6.277374267578125,-0.0,-6.191597634597201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.153076171875,0.0,0.0,9.217530896421522e-05,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.153076171875,0.0,0.0,9.706503624329343e-05,296.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.153076171875,0.0,0.0,7.169190212152898e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15301513671875,0.0,0.0,9.706503624329343e-05,297.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,0.0004604347341228,293.1539306640625,294.1499938964844,283.7579650878906,283.7579650878906,289.03271484375,283.9314880371094,293.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821180719882,3.7730569779625975e-09,0.0009821142302826,-0.0089369658380746,0.0,0.0,0.0,-0.0066809798590838,60.0,-6.277374267578125,-0.0,-6.191597634597201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.8125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,9.221132495440544e-05,296.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,9.710296581033616e-05,296.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,7.17199218343012e-05,296.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529235839844,0.0,0.0,9.710296581033616e-05,297.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,0.0004606146831065,293.1537780761719,294.1499938964844,283.74969482421875,283.74969482421875,288.9408569335937,283.90777587890625,293.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825017768889,3.817932636707155e-09,0.0009824979351833,-0.0090545481070876,0.0,0.0,0.0,-0.0067032258957624,60.0,-6.282817363739014,-0.0,-6.196437851713199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.8125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,9.221132495440544e-05,296.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,9.710296581033616e-05,296.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,7.17199218343012e-05,296.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529235839844,0.0,0.0,9.710296581033616e-05,297.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,0.0004606146831065,293.1537780761719,294.1499938964844,283.74969482421875,283.74969482421875,288.9408569335937,283.90777587890625,293.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825017768889,3.817932636707155e-09,0.0009824979351833,-0.0090545481070876,0.0,0.0,0.0,-0.0067032258957624,60.0,-6.282817363739014,-0.0,-6.196437851713199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,9.22720428206958e-05,296.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,9.7166899649892e-05,296.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,7.176714279921725e-05,296.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528015136719,0.0,0.0,9.7166899649892e-05,297.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1530456542969,0.0,0.0,0.0004609179450199,293.1535949707031,294.1499938964844,283.7445068359375,283.7445068359375,288.8504333496094,283.8859558105469,293.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983148580417,3.8935712431964475e-09,0.000983144622296,-0.009252730756998,0.0,0.0,0.0,-0.0067407209426164,60.0,-6.2878618240356445,-0.0,-6.204599856118875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,9.22720428206958e-05,296.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,9.7166899649892e-05,296.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,7.176714279921725e-05,296.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528015136719,0.0,0.0,9.7166899649892e-05,297.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1530456542969,0.0,0.0,0.0004609179450199,293.1535949707031,294.1499938964844,283.7445068359375,283.7445068359375,288.8504333496094,283.8859558105469,293.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983148580417,3.8935712431964475e-09,0.000983144622296,-0.009252730756998,0.0,0.0,0.0,-0.0067407209426164,60.0,-6.2878618240356445,-0.0,-6.204599856118875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528015136719,0.0,0.0,9.231240983353928e-05,296.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528015136719,0.0,0.0,9.720941307023168e-05,296.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528015136719,0.0,0.0,7.179853855632246e-05,296.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,9.720941307023168e-05,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529846191406,0.0,0.0,0.0004611196054611,293.15350341796875,294.1499938964844,283.7431640625,283.7431640625,288.8057861328125,283.87579345703125,293.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835786186158,3.943867010747226e-09,0.0009835746604949,-0.0093845129013061,0.0,0.0,0.0,-0.0067656538449227,60.0,-6.290226936340332,-0.0,-6.210029823705554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,9.235995094059037e-05,296.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,9.725947893457489e-05,296.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,7.183551497291774e-05,296.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,9.725947893457489e-05,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529235839844,0.0,0.0,0.0004613570636138,293.1534118652344,294.1499938964844,283.74267578125,283.74267578125,288.761474609375,283.8661193847656,293.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840851416811,4.003095632754139e-09,0.0009840810671448,-0.0095396991819143,0.0,0.0,0.0,-0.0067950147204101,60.0,-6.292492389678955,-0.0,-6.216428261041075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.152587890625,0.0,0.0,9.247817797586322e-05,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.152587890625,0.0,0.0,9.738397784531116e-05,296.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.152587890625,0.0,0.0,7.192746852524579e-05,296.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15252685546875,0.0,0.0,9.738397784531116e-05,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528015136719,0.0,0.0,0.0004619476385414,293.1531982421875,294.1499938964844,283.7444152832031,283.7444152832031,288.6739807128906,283.848388671875,293.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853447554633,4.150389809609578e-09,0.0009853405645117,-0.0099256243556737,0.0,0.0,0.0,-0.0068680313415825,60.0,-6.296740531921387,-0.0,-6.232352944834929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.152587890625,0.0,0.0,9.247817797586322e-05,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.152587890625,0.0,0.0,9.738397784531116e-05,296.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.152587890625,0.0,0.0,7.192746852524579e-05,296.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15252685546875,0.0,0.0,9.738397784531116e-05,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528015136719,0.0,0.0,0.0004619476385414,293.1531982421875,294.1499938964844,283.7444152832031,283.7444152832031,288.6739807128906,283.848388671875,293.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853447554633,4.150389809609578e-09,0.0009853405645117,-0.0099256243556737,0.0,0.0,0.0,-0.0068680313415825,60.0,-6.296740531921387,-0.0,-6.232352944834929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524353027344,0.0,0.0,9.263014362659304e-05,296.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524353027344,0.0,0.0,9.754400525707752e-05,296.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524353027344,0.0,0.0,7.20456664566882e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15240478515625,0.0,0.0,9.754400525707752e-05,297.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15264892578125,0.0,0.0,0.0004627067537512,293.1529846191406,294.1499938964844,283.75,283.75,288.5879211425781,283.8331298828125,293.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869637433439,4.3397205828910054e-09,0.000986959435977,-0.0104216840118169,0.0,0.0,0.0,-0.0069618867710232,60.0,-6.300641059875488,-0.0,-6.252852813304345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524353027344,0.0,0.0,9.263014362659304e-05,296.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524353027344,0.0,0.0,9.754400525707752e-05,296.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524353027344,0.0,0.0,7.20456664566882e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15240478515625,0.0,0.0,9.754400525707752e-05,297.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15264892578125,0.0,0.0,0.0004627067537512,293.1529846191406,294.1499938964844,283.75,283.75,288.5879211425781,283.8331298828125,293.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869637433439,4.3397205828910054e-09,0.000986959435977,-0.0104216840118169,0.0,0.0,0.0,-0.0069618867710232,60.0,-6.300641059875488,-0.0,-6.252852813304345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522827148437,0.0,0.0,9.280677477363496e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522827148437,0.0,0.0,9.77300078375265e-05,296.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522827148437,0.0,0.0,7.218305108835921e-05,296.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,9.77300078375265e-05,297.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524963378906,0.0,0.0,0.0004635890654753,293.1527404785156,294.1499938964844,283.7599792480469,283.7599792480469,288.5033874511719,283.8207397460937,293.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888457134366,4.559778332691167e-09,0.000988841173239,-0.0109982397407293,0.0,0.0,0.0,-0.0070709744468331,60.0,-6.303837299346924,-0.0,-6.276722075426734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522827148437,0.0,0.0,9.280677477363496e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522827148437,0.0,0.0,9.77300078375265e-05,296.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522827148437,0.0,0.0,7.218305108835921e-05,296.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,9.77300078375265e-05,297.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524963378906,0.0,0.0,0.0004635890654753,293.1527404785156,294.1499938964844,283.7599792480469,283.7599792480469,288.5033874511719,283.8207397460937,293.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888457134366,4.559778332691167e-09,0.000988841173239,-0.0109982397407293,0.0,0.0,0.0,-0.0070709744468331,60.0,-6.303837299346924,-0.0,-6.276722075426734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521301269531,0.0,0.0,9.29942325456068e-05,296.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521301269531,0.0,0.0,9.79274045675993e-05,296.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521301269531,0.0,0.0,7.232884672703221e-05,296.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520690917969,0.0,0.0,9.79274045675993e-05,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523132324219,0.0,0.0,0.0004645254521165,293.1524963378906,294.1499938964844,283.7745361328125,283.7745361328125,288.4203491210937,283.811767578125,293.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908430511131,4.793324404062105e-09,0.0009908382780849,-0.0116101242601871,0.0,0.0,0.0,-0.0071867485530674,60.0,-6.30509614944458,-0.0,-6.302103372490819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521301269531,0.0,0.0,9.29942325456068e-05,296.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521301269531,0.0,0.0,9.79274045675993e-05,296.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521301269531,0.0,0.0,7.232884672703221e-05,296.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520690917969,0.0,0.0,9.79274045675993e-05,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523132324219,0.0,0.0,0.0004645254521165,293.1524963378906,294.1499938964844,283.7745361328125,283.7745361328125,288.4203491210937,283.811767578125,293.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908430511131,4.793324404062105e-09,0.0009908382780849,-0.0116101242601871,0.0,0.0,0.0,-0.0071867485530674,60.0,-6.30509614944458,-0.0,-6.302103372490819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,9.309209417551756e-05,296.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,9.803045395528898e-05,296.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,7.240496051963419e-05,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519775390625,0.0,0.0,9.803045395528898e-05,297.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522216796875,0.0,0.0,0.0004650142800528,293.1523742675781,294.1499938964844,283.7834777832031,283.7834777832031,288.37939453125,283.8087463378906,293.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918856667354,4.915245543912761e-09,0.0009918807772919,-0.0119295483455061,0.0,0.0,0.0,-0.0072471876628696,60.0,-6.304862976074219,-0.0,-6.315374179166612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,9.319269156549126e-05,296.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,9.813639189815147e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,7.248320616781712e-05,296.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,9.813639189815147e-05,297.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521301269531,0.0,0.0,0.0004655167867895,293.1522521972656,294.1499938964844,283.7934265136719,283.7934265136719,288.3388671875,283.8068542480469,293.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929575026035,5.040576400716645e-09,0.0009929524967446,-0.0122579028829932,0.0,0.0,0.0,-0.0073093171231448,60.0,-6.30406665802002,-0.0,-6.32903081054792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,9.331155888503416e-05,296.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,9.82615674729459e-05,296.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,7.257566176122054e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,9.82615674729459e-05,297.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520080566406,0.0,0.0,0.0004661105631384,293.152099609375,294.1499938964844,283.8060913085937,283.8060913085937,288.2928466796875,283.8060913085937,293.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994224101305,5.1886734908634935e-09,0.0009942188626155,-0.0126458965241909,0.0,0.0,0.0,-0.0073827323503792,60.0,-6.30248498916626,-0.0,-6.345187131273633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.340202814200892e-05,296.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.835683886194602e-05,296.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.264602754730731e-05,296.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.835683886194602e-05,297.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,0.0004665624874178,293.1519775390625,294.1499938964844,283.8163146972656,283.8163146972656,288.2590637207031,283.8065795898437,293.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951880201697,5.301388217304748e-09,0.0009951826650649,-0.0129411909729242,0.0,0.0,0.0,-0.0074386075139045,60.0,-6.300860404968262,-0.0,-6.357496573627941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,9.362211130792276e-05,296.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,9.8588592663873e-05,296.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,7.281719445018098e-05,296.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,9.8588592663873e-05,297.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0004676618264056,293.15167236328125,294.1499938964844,283.8428955078125,283.8428955078125,288.180908203125,283.811279296875,293.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975328575819,5.575577777250373e-09,0.0009975272696465,-0.0136595070362091,0.0,0.0,0.0,-0.0075745293870568,60.0,-6.29567289352417,-0.0,-6.387491424675319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,9.362211130792276e-05,296.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,9.8588592663873e-05,296.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,7.281719445018098e-05,296.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,9.8588592663873e-05,297.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0004676618264056,293.15167236328125,294.1499938964844,283.8428955078125,283.8428955078125,288.180908203125,283.811279296875,293.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975328575819,5.575577777250373e-09,0.0009975272696465,-0.0136595070362091,0.0,0.0,0.0,-0.0075745293870568,60.0,-6.29567289352417,-0.0,-6.387491424675319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,9.385275188833476e-05,296.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,9.883147140499204e-05,296.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,7.299659046111628e-05,296.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,9.883147140499204e-05,297.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0004688139306381,293.1513671875,294.1499938964844,283.8729248046875,283.8729248046875,288.10455322265625,283.8214111328125,293.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999902686104,5.862933250000424e-09,0.0009999844478443,-0.0144122941419482,0.0,0.0,0.0,-0.0077169784344732,60.0,-6.288609504699707,-0.0,-6.419002573920808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,9.385275188833476e-05,296.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,9.883147140499204e-05,296.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,7.299659046111628e-05,296.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,9.883147140499204e-05,297.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0004688139306381,293.1513671875,294.1499938964844,283.8729248046875,283.8729248046875,288.10455322265625,283.8214111328125,293.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999902686104,5.862933250000424e-09,0.0009999844478443,-0.0144122941419482,0.0,0.0,0.0,-0.0077169784344732,60.0,-6.288609504699707,-0.0,-6.419002573920808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,9.40937752602622e-05,296.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,9.90852786344476e-05,296.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,7.31840482330881e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,9.90852786344476e-05,297.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,0.0004700178978964,293.1510314941406,294.1499938964844,283.90606689453125,283.90606689453125,288.02984619140625,283.8366394042969,293.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025583906099,6.1632192682736794e-09,0.0010025522205978,-0.0151989283040165,0.0,0.0,0.0,-0.0078658368438482,60.0,-6.279950141906738,-0.0,-6.452013678881485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,9.40937752602622e-05,296.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,9.90852786344476e-05,296.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,7.31840482330881e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,9.90852786344476e-05,297.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,0.0004700178978964,293.1510314941406,294.1499938964844,283.90606689453125,283.90606689453125,288.02984619140625,283.8366394042969,293.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025583906099,6.1632192682736794e-09,0.0010025522205978,-0.0151989283040165,0.0,0.0,0.0,-0.0078658368438482,60.0,-6.279950141906738,-0.0,-6.452013678881485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,9.421815047971904e-05,296.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,9.92162458715029e-05,296.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,7.328078208956867e-05,296.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,9.92162458715029e-05,297.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,0.0004706391482613,293.15087890625,294.1499938964844,283.9237060546875,283.9237060546875,287.9931945800781,283.8462829589844,293.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038834298029,6.318168654928513e-09,0.0010038771433755,-0.0156048256903886,0.0,0.0,0.0,-0.0079426486045122,60.0,-6.275016784667969,-0.0,-6.469080915394444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,9.434518142370508e-05,296.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,9.935002162819728e-05,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,7.337958959396929e-05,296.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,9.935002162819728e-05,297.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,0.0004712737281806,293.15069580078125,294.1499938964844,283.9420166015625,283.9420166015625,287.95703125,283.8573913574219,293.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052369907498,6.476440717051446e-09,0.0010052304714918,-0.0160194188356399,0.0,0.0,0.0,-0.0080211078748106,60.0,-6.2697038650512695,-0.0,-6.486537529326597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,9.449367644265294e-05,296.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,9.95063892332837e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,7.349508086917922e-05,296.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,9.95063892332837e-05,297.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15087890625,0.0,0.0,0.0004720154684036,293.1504821777344,294.1499938964844,283.9638366699219,283.9638366699219,287.9159851074219,283.8714904785156,293.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068190749734,6.661444285072093e-09,0.0010068124393001,-0.0165040250867605,0.0,0.0,0.0,-0.0081128180027008,60.0,-6.263264179229736,-0.0,-6.506972027864323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,9.4606053608004e-05,296.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,9.962472540792078e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,7.35824869479984e-05,296.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,9.962472540792078e-05,296.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,0.0004725768230855,293.1503295898437,294.1499938964844,283.9804992675781,283.9804992675781,287.8858947753906,283.88287353515625,293.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080165229737,6.8014522902615235e-09,0.0010080096544697,-0.0168707612901926,0.0,0.0,0.0,-0.0081822238862514,60.0,-6.258237838745117,-0.0,-6.522458306790213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,9.48767556110397e-05,296.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,9.990979742724448e-05,296.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,7.379303133348003e-05,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,9.990979742724448e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,0.0004739290452562,293.1499328613281,294.1499938964844,284.021240234375,284.021240234375,287.8165283203125,283.91314697265625,293.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109008289873,7.138723834287931e-09,0.0010108936112374,-0.0177541766315698,0.0,0.0,0.0,-0.0083494167774915,60.0,-6.245558261871338,-0.0,-6.55983853903308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841600,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,9.48767556110397e-05,296.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,9.990979742724448e-05,296.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,7.379303133348003e-05,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,9.990979742724448e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,0.0004739290452562,293.1499328613281,294.1499938964844,284.021240234375,284.021240234375,287.8165283203125,283.91314697265625,293.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109008289873,7.138723834287931e-09,0.0010108936112374,-0.0177541766315698,0.0,0.0,0.0,-0.0083494167774915,60.0,-6.245558261871338,-0.0,-6.55983853903308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,9.515672718407586e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,0.0001002046192297,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,7.401078619295731e-05,296.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001002046192297,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,0.0004753275716211,293.1495361328125,294.1499938964844,284.0639038085937,284.0639038085937,287.7490234375,283.9480285644531,293.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138838551938,7.487535924610711e-09,0.0010138762881979,-0.0186677798628807,0.0,0.0,0.0,-0.0085223307833075,60.0,-6.231836318969727,-0.0,-6.598610013952566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
