time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,9.515672718407586e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,0.0001002046192297,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,7.401078619295731e-05,296.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001002046192297,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,0.0004753275716211,293.1495361328125,294.1499938964844,284.0639038085937,284.0639038085937,287.7490234375,283.9480285644531,293.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138838551938,7.487535924610711e-09,0.0010138762881979,-0.0186677798628807,0.0,0.0,0.0,-0.0085223307833075,60.0,-6.231836318969727,-0.0,-6.598610013952566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,9.544554632157087e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.000100508754258,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,7.423542410833761e-05,296.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.000100508754258,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0004767702484969,293.14910888671875,294.1499938964844,284.10821533203125,284.10821533203125,287.6833190917969,283.98687744140625,293.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169610613957,7.847368088675921e-09,0.0010169531451538,-0.0196101982146501,0.0,0.0,0.0,-0.0087007079273462,60.0,-6.217272758483887,-0.0,-6.63872583572811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,9.544554632157087e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.000100508754258,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,7.423542410833761e-05,296.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.000100508754258,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0004767702484969,293.14910888671875,294.1499938964844,284.10821533203125,284.10821533203125,287.6833190917969,283.98687744140625,293.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169610613957,7.847368088675921e-09,0.0010169531451538,-0.0196101982146501,0.0,0.0,0.0,-0.0087007079273462,60.0,-6.217272758483887,-0.0,-6.63872583572811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,9.55931463977322e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0001006641905405,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,7.43502241675742e-05,296.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0001006641905405,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0004775075649376,293.1488952636719,294.1499938964844,284.1308898925781,284.1308898925781,287.6511535644531,284.00762939453125,293.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185337159782,8.031268095010091e-09,0.001018525683321,-0.0200918205082416,0.0,0.0,0.0,-0.008791871368885,60.0,-6.2097272872924805,-0.0,-6.659275442189029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,9.57428419496864e-05,296.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0001008218241622,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,7.446665404131636e-05,296.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0001008218241622,296.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0004782553005497,293.1486511230469,294.1499938964844,284.15386962890625,284.15386962890625,287.61944580078125,284.0292358398437,292.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201287223026,8.217771352292402e-09,0.0010201204568147,-0.0205802470445632,0.0,0.0,0.0,-0.0088843246921896,60.0,-6.2020111083984375,-0.0,-6.68014763505198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,9.604748629499228e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.0001011426284094,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,7.470360287697986e-05,296.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0001011426284094,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.0004797770816367,293.148193359375,294.1499938964844,284.2005920410156,284.2005920410156,287.5572814941406,284.0744323730469,292.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233746143057,8.597330847237572e-09,0.0010233659995719,-0.0215742159634828,0.0,0.0,0.0,-0.0090724807232618,60.0,-6.186232089996338,-0.0,-6.72272619794967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,9.604748629499228e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.0001011426284094,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,7.470360287697986e-05,296.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0001011426284094,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.0004797770816367,293.148193359375,294.1499938964844,284.2005920410156,284.2005920410156,287.5572814941406,284.0744323730469,292.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233746143057,8.597330847237572e-09,0.0010233659995719,-0.0215742159634828,0.0,0.0,0.0,-0.0090724807232618,60.0,-6.186232089996338,-0.0,-6.72272619794967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,9.635921014705672e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0001014708905131,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,7.494605233659968e-05,296.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0001014708905131,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0004813342238776,293.147705078125,294.1499938964844,284.248046875,284.248046875,287.49688720703125,284.1220397949219,292.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266959434375,8.985711730247203e-09,0.0010266869794577,-0.0225912220776081,0.0,0.0,0.0,-0.0092650102451443,60.0,-6.170032978057861,-0.0,-6.766434523797217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,9.635921014705672e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0001014708905131,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,7.494605233659968e-05,296.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0001014708905131,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0004813342238776,293.147705078125,294.1499938964844,284.248046875,284.248046875,287.49688720703125,284.1220397949219,292.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266959434375,8.985711730247203e-09,0.0010266869794577,-0.0225912220776081,0.0,0.0,0.0,-0.0092650102451443,60.0,-6.170032978057861,-0.0,-6.766434523797217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,9.667690756032243e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,0.0001018054390442,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,7.519315113313496e-05,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483154296875,0.0,0.0,0.0001018054390442,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,0.0004829211684409,293.147216796875,294.1499938964844,284.2959899902344,284.2959899902344,287.4382629394531,284.17156982421875,292.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300809517502,9.381529331164984e-09,0.0010300715221092,-0.0236276313662529,0.0,0.0,0.0,-0.0094612259417772,60.0,-6.153567314147949,-0.0,-6.81112553024832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,9.667690756032243e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,0.0001018054390442,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,7.519315113313496e-05,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483154296875,0.0,0.0,0.0001018054390442,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,0.0004829211684409,293.147216796875,294.1499938964844,284.2959899902344,284.2959899902344,287.4382629394531,284.17156982421875,292.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300809517502,9.381529331164984e-09,0.0010300715221092,-0.0236276313662529,0.0,0.0,0.0,-0.0094612259417772,60.0,-6.153567314147949,-0.0,-6.81112553024832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,9.69994653132744e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001021451098495,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,7.5444026151672e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001021451098495,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0004845324147026,293.14666748046875,294.1499938964844,284.3440856933594,284.3440856933594,287.3813781738281,284.22247314453125,292.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335177648812,9.783410526154055e-09,0.0010335079859942,-0.0246798396110534,0.0,0.0,0.0,-0.0096604470163583,60.0,-6.136972427368164,-0.0,-6.85665142441394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,9.69994653132744e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001021451098495,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,7.5444026151672e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001021451098495,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0004845324147026,293.14666748046875,294.1499938964844,284.3440856933594,284.3440856933594,287.3813781738281,284.22247314453125,292.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335177648812,9.783410526154055e-09,0.0010335079859942,-0.0246798396110534,0.0,0.0,0.0,-0.0096604470163583,60.0,-6.136972427368164,-0.0,-6.85665142441394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,9.716219210531564e-05,296.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001023164659272,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,7.557059143437073e-05,296.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0001023164659272,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0004853452555835,293.1463928222656,294.1499938964844,284.3681030273437,284.3681030273437,287.3536071777344,284.2483215332031,292.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352515382692,9.986152349483746e-09,0.0010352415265515,-0.025210628286004,0.0,0.0,0.0,-0.009760950691998,60.0,-6.128666400909424,-0.0,-6.879675140680774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,9.732560283737256e-05,296.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0001024885423248,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,7.569768786197528e-05,296.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0001024885423248,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,0.0004861615307163,293.1461181640625,294.1499938964844,284.3920593261719,284.3920593261719,287.3262939453125,284.2742614746094,292.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369926458224,1.0189752153166864e-08,0.0010369825176894,-0.0257436446845531,0.0,0.0,0.0,-0.0098618790507316,60.0,-6.120376110076904,-0.0,-6.90283599169561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,9.765620052348822e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,0.0001028366823447,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,7.595482020406052e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0001028366823447,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,0.0004878129402641,293.1455383300781,294.1499938964844,284.4395751953125,284.4395751953125,287.2728576660156,284.3263854980469,292.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405150242149,1.0601650224373316e-08,0.0010405044304206,-0.026821905747056,0.0,0.0,0.0,-0.0100660659372806,60.0,-6.103940486907959,-0.0,-6.949810682499449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,9.765620052348822e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,0.0001028366823447,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,7.595482020406052e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0001028366823447,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,0.0004878129402641,293.1455383300781,294.1499938964844,284.4395751953125,284.4395751953125,287.2728576660156,284.3263854980469,292.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405150242149,1.0601650224373316e-08,0.0010405044304206,-0.026821905747056,0.0,0.0,0.0,-0.0100660659372806,60.0,-6.103940486907959,-0.0,-6.949810682499449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,9.80192344286479e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0001032189757097,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,7.623718556715176e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001032189757097,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.000489626370836,293.1449279785156,294.1499938964844,284.4864196777344,284.4864196777344,287.22100830078125,284.3785095214844,292.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044383039698,1.105396751910348e-08,0.0010443719802424,-0.0280058737844228,0.0,0.0,0.0,-0.0102902892976999,60.0,-6.088756084442139,-0.0,-7.001577984055984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,9.80192344286479e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0001032189757097,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,7.623718556715176e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001032189757097,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.000489626370836,293.1449279785156,294.1499938964844,284.4864196777344,284.4864196777344,287.22100830078125,284.3785095214844,292.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044383039698,1.105396751910348e-08,0.0010443719802424,-0.0280058737844228,0.0,0.0,0.0,-0.0102902892976999,60.0,-6.088756084442139,-0.0,-7.001577984055984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,9.837892866926268e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.0001035977475112,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,7.651694613741711e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001035977475112,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0004914231249131,293.1443176269531,294.1499938964844,284.5322265625,284.5322265625,287.1707763671875,284.4302062988281,292.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482156649231,1.1502120145223673e-08,0.0010482041398063,-0.029178824275732,0.0,0.0,0.0,-0.0105124488472938,60.0,-6.075015544891357,-0.0,-7.053058226347275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,9.837892866926268e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.0001035977475112,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,7.651694613741711e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001035977475112,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0004914231249131,293.1443176269531,294.1499938964844,284.5322265625,284.5322265625,287.1707763671875,284.4302062988281,292.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482156649231,1.1502120145223673e-08,0.0010482041398063,-0.029178824275732,0.0,0.0,0.0,-0.0105124488472938,60.0,-6.075015544891357,-0.0,-7.053058226347275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,9.86856539384462e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001039207490975,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,7.675551023567095e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0001039207490975,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.0004929552669636,293.1436767578125,294.1499938964844,284.57672119140625,284.57672119140625,287.1221618652344,284.4808349609375,292.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514840250834,1.188428733200908e-08,0.0010514721507206,-0.030178977176547,0.0,0.0,0.0,-0.0107018975540995,60.0,-6.060080528259277,-0.0,-7.097107612707988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,9.86856539384462e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001039207490975,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,7.675551023567095e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0001039207490975,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.0004929552669636,293.1436767578125,294.1499938964844,284.57672119140625,284.57672119140625,287.1221618652344,284.4808349609375,292.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514840250834,1.188428733200908e-08,0.0010514721507206,-0.030178977176547,0.0,0.0,0.0,-0.0107018975540995,60.0,-6.060080528259277,-0.0,-7.097107612707988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,9.881551522994414e-05,296.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0001040574934449,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,7.685650780331343e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.0001040574934449,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,0.0004936039331369,293.1433410644531,294.1499938964844,284.598388671875,284.598388671875,287.0984802246094,284.5055236816406,292.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528676211833,1.2046080577476914e-08,0.0010528556304052,-0.0306023731827735,0.0,0.0,0.0,-0.0107821030542254,60.0,-6.051559925079346,-0.0,-7.115797018286686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,9.893295646179467e-05,296.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001041811701725,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,7.694785745115951e-05,296.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001041811701725,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0004941906081512,293.1429748535156,294.1499938964844,284.6195983886719,284.6195983886719,287.07525634765625,284.5296936035156,292.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054119085893,1.2192410636657769e-08,0.0010541068622842,-0.0309852883219718,0.0,0.0,0.0,-0.010854641906917,60.0,-6.042426109313965,-0.0,-7.132721435709757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,9.91182096186094e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,0.0001043762458721,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,7.709194323979318e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0001043762458721,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0004951159935444,293.1423034667969,294.1499938964844,284.6605834960937,284.6605834960937,287.02978515625,284.5766296386719,292.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560931405052,1.2423222450763662e-08,0.0010560806840658,-0.0315892472863197,0.0,0.0,0.0,-0.0109690614044666,60.0,-6.022499084472656,-0.0,-7.159458448313671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,9.91182096186094e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,0.0001043762458721,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,7.709194323979318e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0001043762458721,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0004951159935444,293.1423034667969,294.1499938964844,284.6605834960937,284.6605834960937,287.02978515625,284.5766296386719,292.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560931405052,1.2423222450763662e-08,0.0010560806840658,-0.0315892472863197,0.0,0.0,0.0,-0.0109690614044666,60.0,-6.022499084472656,-0.0,-7.159458448313671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,9.923329344019294e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0001044974342221,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,7.718145207036287e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0001044974342221,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,0.0004956908524036,293.1415710449219,294.1499938964844,284.6993713378906,284.6993713378906,286.9859619140625,284.6209716796875,292.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573194595053,1.2566608198483209e-08,0.0010573068866506,-0.0319644249975681,0.0,0.0,0.0,-0.0110401418060064,60.0,-5.999563694000244,-0.0,-7.176092964300551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,9.923329344019294e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0001044974342221,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,7.718145207036287e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0001044974342221,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,0.0004956908524036,293.1415710449219,294.1499938964844,284.6993713378906,284.6993713378906,286.9859619140625,284.6209716796875,292.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573194595053,1.2566608198483209e-08,0.0010573068866506,-0.0319644249975681,0.0,0.0,0.0,-0.0110401418060064,60.0,-5.999563694000244,-0.0,-7.176092964300551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,9.932203829521312e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,0.0001045908866217,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,7.725047180429101e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,0.0001045908866217,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,0.0004961341619491,293.14080810546875,294.1499938964844,284.73565673828125,284.73565673828125,286.94354248046875,284.662841796875,292.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582649847492,1.2677178418130096e-08,0.0010582524118945,-0.0322537310421466,0.0,0.0,0.0,-0.0110949538648128,60.0,-5.975363731384277,-0.0,-7.188933892621209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,9.932203829521312e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,0.0001045908866217,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,7.725047180429101e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,0.0001045908866217,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,0.0004961341619491,293.14080810546875,294.1499938964844,284.73565673828125,284.73565673828125,286.94354248046875,284.662841796875,292.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582649847492,1.2677178418130096e-08,0.0010582524118945,-0.0322537310421466,0.0,0.0,0.0,-0.0110949538648128,60.0,-5.975363731384277,-0.0,-7.188933892621209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,9.942510223481804e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.0001046994220814,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,7.733063830528408e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0001046994220814,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431884765625,0.0,0.0,0.0004966490087099,293.1400451660156,294.1499938964844,284.7691650390625,284.7691650390625,286.90252685546875,284.7019958496094,292.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105936313048,1.280559125405034e-08,0.0010593503247946,-0.0325897112488746,0.0,0.0,0.0,-0.0111586106941103,60.0,-5.952728748321533,-0.0,-7.203860974414057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,9.942510223481804e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.0001046994220814,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,7.733063830528408e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0001046994220814,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431884765625,0.0,0.0,0.0004966490087099,293.1400451660156,294.1499938964844,284.7691650390625,284.7691650390625,286.90252685546875,284.7019958496094,292.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105936313048,1.280559125405034e-08,0.0010593503247946,-0.0325897112488746,0.0,0.0,0.0,-0.0111586106941103,60.0,-5.952728748321533,-0.0,-7.203860974414057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,9.946888167178258e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,0.0001047455225489,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,7.736468978691846e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427001953125,0.0,0.0,0.0001047455225489,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0004968676948919,293.1396484375,294.1499938964844,284.7847900390625,284.7847900390625,286.8825378417969,284.7204284667969,292.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598296066746,1.2860136955339384e-08,0.0010598168009892,-0.0327324233949184,0.0,0.0,0.0,-0.0111856507137417,60.0,-5.942141056060791,-0.0,-7.210206121044396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,9.9506854894571e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,0.000104785503936,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,7.739421562291682e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.000104785503936,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0004970573354512,293.1392517089844,294.1499938964844,284.7995910644531,284.7995910644531,286.8628845214844,284.7381591796875,292.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602342663332,1.2907441337972614e-08,0.0010602213442325,-0.0328561849892139,0.0,0.0,0.0,-0.011209100484848,60.0,-5.931790828704834,-0.0,-7.215711406161064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,9.956301073543727e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,0.0001048446429194,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,7.743790047243237e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.0001048446429194,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0004973378381691,293.138427734375,294.1499938964844,284.8266296386719,284.8266296386719,286.824462890625,284.77130126953125,292.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608326410874,1.2977412033876593e-08,0.0010608197189867,-0.0330392457544803,0.0,0.0,0.0,-0.011243786662817,60.0,-5.911761283874512,-0.0,-7.223857778626552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,9.956301073543727e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,0.0001048446429194,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,7.743790047243237e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.0001048446429194,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0004973378381691,293.138427734375,294.1499938964844,284.8266296386719,284.8266296386719,286.824462890625,284.77130126953125,292.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608326410874,1.2977412033876593e-08,0.0010608197189867,-0.0330392457544803,0.0,0.0,0.0,-0.011243786662817,60.0,-5.911761283874512,-0.0,-7.223857778626552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,9.959265298675746e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.0001048758640536,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,7.746095798211172e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,0.0001048758640536,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0004974859184585,293.1375732421875,294.1499938964844,284.8500061035156,284.8500061035156,286.78717041015625,284.80108642578125,292.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611485922709,1.3014345157102982e-08,0.0010611355537548,-0.0331358723342418,0.0,0.0,0.0,-0.0112620955333113,60.0,-5.892726421356201,-0.0,-7.22816011489158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,9.959265298675746e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.0001048758640536,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,7.746095798211172e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,0.0001048758640536,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0004974859184585,293.1375732421875,294.1499938964844,284.8500061035156,284.8500061035156,286.78717041015625,284.80108642578125,292.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611485922709,1.3014345157102982e-08,0.0010611355537548,-0.0331358723342418,0.0,0.0,0.0,-0.0112620955333113,60.0,-5.892726421356201,-0.0,-7.22816011489158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,9.963596676243468e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,0.0001049214697559,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,7.749463838990778e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.0001049214697559,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.0004977022763341,293.1366882324219,294.1499938964844,284.87164306640625,284.87164306640625,286.7510070800781,284.82763671875,292.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616098297759,1.3068301996099764e-08,0.0010615967912599,-0.0332770310342311,0.0,0.0,0.0,-0.0112888421863317,60.0,-5.875175952911377,-0.0,-7.234447707560322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,9.963596676243468e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,0.0001049214697559,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,7.749463838990778e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.0001049214697559,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.0004977022763341,293.1366882324219,294.1499938964844,284.87164306640625,284.87164306640625,286.7510070800781,284.82763671875,292.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616098297759,1.3068301996099764e-08,0.0010615967912599,-0.0332770310342311,0.0,0.0,0.0,-0.0112888421863317,60.0,-5.875175952911377,-0.0,-7.234447707560322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
