time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,9.97466195258312e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398620605469,0.0,0.0,0.0001050379942171,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,7.758070569252595e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398010253906,0.0,0.0,0.0001050379942171,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,0.0004982550162822,293.13580322265625,294.1499938964844,284.8937072753906,284.8937072753906,286.7159118652344,284.8522644042969,292.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627886513248,1.3206175708546652e-08,0.0010627753799781,-0.0336377285420894,0.0,0.0,0.0,-0.0113571882247924,60.0,-5.860518932342529,-0.0,-7.2505258685851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,9.97466195258312e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398620605469,0.0,0.0,0.0001050379942171,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,7.758070569252595e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398010253906,0.0,0.0,0.0001050379942171,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,0.0004982550162822,293.13580322265625,294.1499938964844,284.8937072753906,284.8937072753906,286.7159118652344,284.8522644042969,292.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627886513248,1.3206175708546652e-08,0.0010627753799781,-0.0336377285420894,0.0,0.0,0.0,-0.0113571882247924,60.0,-5.860518932342529,-0.0,-7.2505258685851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394958496094,0.0,0.0,9.98308532871306e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394958496094,0.0,0.0,0.0001051266954164,296.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394958496094,0.0,0.0,7.764621841488406e-05,296.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13946533203125,0.0,0.0,0.0001051266954164,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.0,0.0,0.0004986757994629,293.1353454589844,294.1499938964844,284.90484619140625,284.90484619140625,286.69879150390625,284.8642272949219,292.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636859806254,1.3311121094261582e-08,0.0010636725928634,-0.0339122712612152,0.0,0.0,0.0,-0.0114092109724879,60.0,-5.854680061340332,-0.0,-7.262775625349607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,9.99341209535487e-05,296.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.0001052354418789,296.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,7.772653771098703e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0001052354418789,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392822265625,0.0,0.0,0.0004991916357539,293.1348876953125,294.1499938964844,284.91607666015625,284.91607666015625,286.681884765625,284.8760986328125,292.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647861054167,1.3439787061031438e-08,0.0010647726012393,-0.0342488586902618,0.0,0.0,0.0,-0.0114729925990104,60.0,-5.849792003631592,-0.0,-7.277809288552818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,0.0001002034696284,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,0.0001055190805345,296.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,7.793603435857221e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383972167969,0.0,0.0,0.0001055190805345,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,0.0005005371058359,293.1339416503906,294.1499938964844,284.9386901855469,284.9386901855469,286.6488342285156,284.8997802734375,292.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676557430997,1.3775387053271972e-08,0.0010676418896764,-0.0351267270743846,0.0,0.0,0.0,-0.011639354750514,60.0,-5.843356609344482,-0.0,-7.317093064784785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,0.0001002034696284,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,0.0001055190805345,296.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,7.793603435857221e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383972167969,0.0,0.0,0.0001055190805345,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,0.0005005371058359,293.1339416503906,294.1499938964844,284.9386901855469,284.9386901855469,286.6488342285156,284.8997802734375,292.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676557430997,1.3775387053271972e-08,0.0010676418896764,-0.0351267270743846,0.0,0.0,0.0,-0.011639354750514,60.0,-5.843356609344482,-0.0,-7.317093064784785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001005559170152,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001058902271324,296.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,7.821015606168658e-05,296.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,0.0001058902271324,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377868652344,0.0,0.0,0.0005022976547479,293.1329650878906,294.1499938964844,284.9614562988281,284.9614562988281,286.61676025390625,284.9235534667969,292.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714107193052,1.4214523780253785e-08,0.001071396516636,-0.0362753048539161,0.0,0.0,0.0,-0.0118570430204272,60.0,-5.84151029586792,-0.0,-7.36865644057616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001005559170152,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001058902271324,296.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,7.821015606168658e-05,296.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,0.0001058902271324,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377868652344,0.0,0.0,0.0005022976547479,293.1329650878906,294.1499938964844,284.9614562988281,284.9614562988281,286.61676025390625,284.9235534667969,292.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714107193052,1.4214523780253785e-08,0.001071396516636,-0.0362753048539161,0.0,0.0,0.0,-0.0118570430204272,60.0,-5.84151029586792,-0.0,-7.36865644057616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,0.0001009886982501,296.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,0.0001063459640135,296.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,7.854676368879154e-05,296.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,0.0001063459640135,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13702392578125,0.0,0.0,0.0005044594290666,293.1319580078125,294.1499938964844,284.9842834472656,284.9842834472656,286.5856018066406,284.947509765625,292.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760215809568,1.4753753774243704e-08,0.0010760069126263,-0.0376854874193668,0.0,0.0,0.0,-0.0121243493631482,60.0,-5.844192028045654,-0.0,-7.432220172631787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,0.0001009886982501,296.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,0.0001063459640135,296.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,7.854676368879154e-05,296.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,0.0001063459640135,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13702392578125,0.0,0.0,0.0005044594290666,293.1319580078125,294.1499938964844,284.9842834472656,284.9842834472656,286.5856018066406,284.947509765625,292.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760215809568,1.4753753774243704e-08,0.0010760069126263,-0.0376854874193668,0.0,0.0,0.0,-0.0121243493631482,60.0,-5.844192028045654,-0.0,-7.432220172631787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,0.0001014940498862,296.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,0.0001068781202775,296.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,7.893981819506735e-05,296.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360778808594,0.0,0.0,0.0001068781202775,296.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,0.0005069837789051,293.13092041015625,294.1499938964844,285.00714111328125,285.00714111328125,286.55535888671875,284.9716796875,292.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814059060066,1.5383415430392233e-08,0.0010813905391842,-0.0393318869173526,0.0,0.0,0.0,-0.0124364839866757,60.0,-5.851104736328125,-0.0,-7.506788080036132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,0.0001014940498862,296.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,0.0001068781202775,296.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,7.893981819506735e-05,296.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360778808594,0.0,0.0,0.0001068781202775,296.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,0.0005069837789051,293.13092041015625,294.1499938964844,285.00714111328125,285.00714111328125,286.55535888671875,284.9716796875,292.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814059060066,1.5383415430392233e-08,0.0010813905391842,-0.0393318869173526,0.0,0.0,0.0,-0.0124364839866757,60.0,-5.851104736328125,-0.0,-7.506788080036132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,0.0001017707763821,296.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,0.0001071695296559,296.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,7.91550482972525e-05,296.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,0.0001071695296559,296.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358337402344,0.0,0.0,0.0005083660944364,293.13037109375,294.1499938964844,285.0185241699219,285.0185241699219,286.54058837890625,284.9838256835937,292.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843542404472,1.572821162199034e-08,0.0010843385243788,-0.0402333028614521,0.0,0.0,0.0,-0.0126074058935046,60.0,-5.856053352355957,-0.0,-7.547778579919395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352844238281,0.0,0.0,0.000102058162156,296.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352844238281,0.0,0.0,0.0001074721585609,296.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352844238281,0.0,0.0,7.937856571516022e-05,296.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,0.0001074721585609,296.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,0.0005098016117699,293.1298522949219,294.1499938964844,285.0299072265625,285.0299072265625,286.5259704589844,284.9959716796875,292.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874161962419,1.6086287857319803e-08,0.0010874001309275,-0.0411693379282951,0.0,0.0,0.0,-0.0127849113196134,60.0,-5.861695766448975,-0.0,-7.590465855855656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344299316406,0.0,0.0,0.0001026585814543,296.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344299316406,0.0,0.0,0.0001081044320017,296.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344299316406,0.0,0.0,7.984556577866897e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0001081044320017,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1345520019531,0.0,0.0,0.0005128008779138,293.12872314453125,294.1499938964844,285.052490234375,285.052490234375,286.4974060058594,285.0202331542969,292.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093813451007,1.6834412974731094e-08,0.0010937966872006,-0.0431246384978294,0.0,0.0,0.0,-0.0131557714194059,60.0,-5.874817848205566,-0.0,-7.680039715296516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344299316406,0.0,0.0,0.0001026585814543,296.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344299316406,0.0,0.0,0.0001081044320017,296.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344299316406,0.0,0.0,7.984556577866897e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0001081044320017,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1345520019531,0.0,0.0,0.0005128008779138,293.12872314453125,294.1499938964844,285.052490234375,285.052490234375,286.4974060058594,285.0202331542969,292.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093813451007,1.6834412974731094e-08,0.0010937966872006,-0.0431246384978294,0.0,0.0,0.0,-0.0131557714194059,60.0,-5.874817848205566,-0.0,-7.680039715296516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,0.0001032857180689,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,0.0001087648342945,296.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,8.033333870116621e-05,296.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.133544921875,0.0,0.0,0.0001087648342945,296.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.0,0.0,0.0005159335560165,293.1275939941406,294.1499938964844,285.0748596191406,285.0748596191406,286.4696044921875,285.0443725585937,292.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004953412339,1.7615830572026425e-08,0.0011004777625203,-0.0451664328575134,0.0,0.0,0.0,-0.013543133623898,60.0,-5.889670848846436,-0.0,-7.77415962716077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,0.0001032857180689,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,0.0001087648342945,296.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,8.033333870116621e-05,296.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.133544921875,0.0,0.0,0.0001087648342945,296.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.0,0.0,0.0005159335560165,293.1275939941406,294.1499938964844,285.0748596191406,285.0748596191406,286.4696044921875,285.0443725585937,292.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004953412339,1.7615830572026425e-08,0.0011004777625203,-0.0451664328575134,0.0,0.0,0.0,-0.013543133623898,60.0,-5.889670848846436,-0.0,-7.77415962716077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,0.0001036647881846,296.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,0.0001091640151571,296.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,8.062816777965054e-05,296.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330261230469,0.0,0.0,0.0001091640151571,296.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,0.0005178271094337,293.126953125,294.1499938964844,285.0872497558594,285.0872497558594,286.4544372558594,285.0577697753906,292.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045343708246,1.8088160302909283e-08,0.0011045162100344,-0.0464003309607505,0.0,0.0,0.0,-0.0137772765010595,60.0,-5.899202823638916,-0.0,-7.831328474594559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326599121094,0.0,0.0,0.0001039372073137,296.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326599121094,0.0,0.0,0.000109450884338,296.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326599121094,0.0,0.0,8.084005094133317e-05,296.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13262939453125,0.0,0.0,0.000109450884338,296.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327819824219,0.0,0.0,0.0005191878881305,293.1264343261719,294.1499938964844,285.096923828125,285.096923828125,286.442626953125,285.0682067871094,292.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074371868744,1.8427599002279752e-08,0.0011074186768382,-0.0472869426012039,0.0,0.0,0.0,-0.0139455441385507,60.0,-5.9066009521484375,-0.0,-7.87254208489685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,0.0001043478114297,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,0.0001098832726711,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,8.115940727293491e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.0001098832726711,296.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0005212389514781,293.125244140625,294.1499938964844,285.1185607910156,285.1185607910156,286.41650390625,285.09149169921875,292.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118130059912,1.893922174645013e-08,0.0011117940302938,-0.0486230850219726,0.0,0.0,0.0,-0.0141991693526506,60.0,-5.916975498199463,-0.0,-7.93486520933584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,0.0001043478114297,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,0.0001098832726711,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,8.115940727293491e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.0001098832726711,296.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0005212389514781,293.125244140625,294.1499938964844,285.1185607910156,285.1185607910156,286.41650390625,285.09149169921875,292.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118130059912,1.893922174645013e-08,0.0011117940302938,-0.0486230850219726,0.0,0.0,0.0,-0.0141991693526506,60.0,-5.916975498199463,-0.0,-7.93486520933584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312561035156,0.0,0.0,0.0001044345117406,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312561035156,0.0,0.0,0.0001099745713872,296.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312561035156,0.0,0.0,8.122684084810317e-05,296.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312255859375,0.0,0.0,0.0001099745713872,296.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,0.0005216720164753,293.1246337890625,294.1499938964844,285.12921142578125,285.12921142578125,286.4037780761719,285.1028137207031,292.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127372272312,1.9047250887638256e-08,0.0011127182515338,-0.0489051826298236,0.0,0.0,0.0,-0.0142527241259813,60.0,-5.916553497314453,-0.0,-7.94805572468249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0001044176096911,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0001099567743949,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,8.121370046865195e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307373046875,0.0,0.0,0.0001099567743949,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,0.0005215875571593,293.1239929199219,294.1499938964844,285.1397399902344,285.1397399902344,286.3912658691406,285.1139221191406,292.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125578312203,1.9026190400950327e-08,0.0011125388555228,-0.0488501861691474,0.0,0.0,0.0,-0.0142422877252101,60.0,-5.911520004272461,-0.0,-7.94548355997904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297912597656,0.0,0.0,0.000104215578176,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,0.0001097440253943,296.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297912597656,0.0,0.0,8.105656161205843e-05,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297912597656,0.0,0.0,0.0001097440253943,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299133300781,0.0,0.0,0.0005205784109421,293.12274169921875,294.1499938964844,285.1603698730469,285.1603698730469,286.3669738769531,285.1353454589844,292.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104056611657,1.87744486623842e-08,0.0011103869182989,-0.0481927953660488,0.0,0.0,0.0,-0.0141174970194697,60.0,-5.888890266418457,-0.0,-7.914766086969396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297912597656,0.0,0.0,0.000104215578176,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,0.0001097440253943,296.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297912597656,0.0,0.0,8.105656161205843e-05,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297912597656,0.0,0.0,0.0001097440253943,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299133300781,0.0,0.0,0.0005205784109421,293.12274169921875,294.1499938964844,285.1603698730469,285.1603698730469,286.3669738769531,285.1353454589844,292.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104056611657,1.87744486623842e-08,0.0011103869182989,-0.0481927953660488,0.0,0.0,0.0,-0.0141174970194697,60.0,-5.888890266418457,-0.0,-7.914766086969396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288146972656,0.0,0.0,0.000103903170384,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288146972656,0.0,0.0,0.0001094150429707,296.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288146972656,0.0,0.0,8.081358100753278e-05,296.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,0.0001094150429707,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,0.000519017863553,293.1214599609375,294.1499938964844,285.18035888671875,285.18035888671875,286.3435974121094,285.1558532714844,292.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110707746353,1.8385174271884352e-08,0.0011070590699091,-0.0471761301159858,0.0,0.0,0.0,-0.0139245279133319,60.0,-5.857097625732422,-0.0,-7.867384255177967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288146972656,0.0,0.0,0.000103903170384,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288146972656,0.0,0.0,0.0001094150429707,296.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288146972656,0.0,0.0,8.081358100753278e-05,296.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,0.0001094150429707,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,0.000519017863553,293.1214599609375,294.1499938964844,285.18035888671875,285.18035888671875,286.3435974121094,285.1558532714844,292.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110707746353,1.8385174271884352e-08,0.0011070590699091,-0.0471761301159858,0.0,0.0,0.0,-0.0139245279133319,60.0,-5.857097625732422,-0.0,-7.867384255177967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,0.0001034116721712,296.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,0.0001088974750018,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,8.043130219448358e-05,296.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277770996094,0.0,0.0,0.0001088974750018,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,0.0005165627226233,293.12017822265625,294.1499938964844,285.1996154785156,285.1996154785156,286.3211975097656,285.1754150390625,292.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018411023542,1.7772750382505365e-08,0.0011018234072253,-0.0455763787031173,0.0,0.0,0.0,-0.0136209409683942,60.0,-5.816742897033691,-0.0,-7.793128986577359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,0.0001034116721712,296.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,0.0001088974750018,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,8.043130219448358e-05,296.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277770996094,0.0,0.0,0.0001088974750018,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,0.0005165627226233,293.12017822265625,294.1499938964844,285.1996154785156,285.1996154785156,286.3211975097656,285.1754150390625,292.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018411023542,1.7772750382505365e-08,0.0011018234072253,-0.0455763787031173,0.0,0.0,0.0,-0.0136209409683942,60.0,-5.816742897033691,-0.0,-7.793128986577359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,0.0001027628459269,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,0.0001082142189261,296.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,7.992665632627904e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0001082142189261,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268615722656,0.0,0.0,0.000513321661856,293.1188659667969,294.1499938964844,285.2181091308594,285.2181091308594,286.2996520996094,285.19403076171875,292.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949283605441,1.6964291305043844e-08,0.0010949113639071,-0.0434640347957611,0.0,0.0,0.0,-0.0132201761007308,60.0,-5.767941474914551,-0.0,-7.695643233773809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,0.0001027628459269,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,0.0001082142189261,296.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,7.992665632627904e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0001082142189261,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268615722656,0.0,0.0,0.000513321661856,293.1188659667969,294.1499938964844,285.2181091308594,285.2181091308594,286.2996520996094,285.19403076171875,292.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949283605441,1.6964291305043844e-08,0.0010949113639071,-0.0434640347957611,0.0,0.0,0.0,-0.0132201761007308,60.0,-5.767941474914551,-0.0,-7.695643233773809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1262512207031,0.0,0.0,0.0001023886507027,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1262512207031,0.0,0.0,0.0001078201821655,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1262512207031,0.0,0.0,7.963561802171171e-05,296.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.126220703125,0.0,0.0,0.0001078201821655,296.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263427734375,0.0,0.0,0.0005114524974487,293.1181945800781,294.1499938964844,285.2270202636719,285.2270202636719,286.2892150878906,285.2030029296875,292.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909416014328,1.6498042043622263e-08,0.0010909250704571,-0.0422455519437789,0.0,0.0,0.0,-0.0129890479147434,60.0,-5.740776062011719,-0.0,-7.639700072559209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.125732421875,0.0,0.0,0.0001019877163344,296.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.125732421875,0.0,0.0,0.0001073979801731,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.125732421875,0.0,0.0,7.932378503028303e-05,296.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,0.0001073979801731,296.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258239746094,0.0,0.0,0.0005094498046673,293.1175231933594,294.1499938964844,285.2357177734375,285.2357177734375,286.2790222167969,285.2116394042969,292.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866698576137,1.5998480762391413e-08,0.0010866539087146,-0.0409398078918457,0.0,0.0,0.0,-0.0127414064481854,60.0,-5.711888790130615,-0.0,-7.579986771588666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,0.0001011320346151,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,0.0001064969037543,296.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,7.865825318731368e-05,296.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246337890625,0.0,0.0,0.0001064969037543,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,0.0005051754415035,293.1161804199219,294.1499938964844,285.2523803710937,285.2523803710937,286.2592163085937,285.2281799316406,292.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775527916848,1.493230605831286e-08,0.0010775378905236,-0.038152378052473,0.0,0.0,0.0,-0.0122128827497363,60.0,-5.650994300842285,-0.0,-7.453326844597542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,0.0001011320346151,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,0.0001064969037543,296.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,7.865825318731368e-05,296.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246337890625,0.0,0.0,0.0001064969037543,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,0.0005051754415035,293.1161804199219,294.1499938964844,285.2523803710937,285.2523803710937,286.2592163085937,285.2281799316406,292.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775527916848,1.493230605831286e-08,0.0010775378905236,-0.038152378052473,0.0,0.0,0.0,-0.0122128827497363,60.0,-5.650994300842285,-0.0,-7.453326844597542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12359619140625,0.0,0.0,0.0001002377903205,296.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12359619140625,0.0,0.0,0.000105555220216,296.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12359619140625,0.0,0.0,7.796272257110104e-05,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235656738281,0.0,0.0,0.000105555220216,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.0005007085273973,293.11480712890625,294.1499938964844,285.2679748535156,285.2679748535156,286.24029541015625,285.2435913085937,292.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680247796699,1.3818087118977472e-08,0.0010680109262466,-0.0352384112775325,0.0,0.0,0.0,-0.0116605423390865,60.0,-5.5874762535095215,-0.0,-7.322098838358215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12359619140625,0.0,0.0,0.0001002377903205,296.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12359619140625,0.0,0.0,0.000105555220216,296.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12359619140625,0.0,0.0,7.796272257110104e-05,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235656738281,0.0,0.0,0.000105555220216,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.0005007085273973,293.11480712890625,294.1499938964844,285.2679748535156,285.2679748535156,286.24029541015625,285.2435913085937,292.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680247796699,1.3818087118977472e-08,0.0010680109262466,-0.0352384112775325,0.0,0.0,0.0,-0.0116605423390865,60.0,-5.5874762535095215,-0.0,-7.322098838358215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229248046875,0.0,0.0,9.96634116745554e-05,296.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229248046875,0.0,0.0,0.0001049503698595,296.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229248046875,0.0,0.0,7.751598604954779e-05,296.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228942871094,0.0,0.0,0.0001049503698595,296.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,0.0004978393553756,293.11395263671875,294.1499938964844,285.27740478515625,285.27740478515625,286.2286071777344,285.2528686523437,292.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619048262014,1.3102432916412e-08,0.0010618916712701,-0.033366322517395,0.0,0.0,0.0,-0.0113057773560285,60.0,-5.546618461608887,-0.0,-7.238425325795107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,9.934369882103056e-05,296.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,0.0001046137040248,296.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,7.726732292212546e-05,296.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0001046137040248,296.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0004962423699907,293.1134338378906,294.1499938964844,285.2825012207031,285.2825012207031,286.22216796875,285.25787353515625,292.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584982810541,1.2704084895176493e-08,0.0010584855917841,-0.0323241278529167,0.0,0.0,0.0,-0.0111083080992102,60.0,-5.523820877075195,-0.0,-7.192059570115816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214294433594,0.0,0.0,9.848211630014704e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214294433594,0.0,0.0,0.0001037064066622,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214294433594,0.0,0.0,7.659719994990155e-05,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12139892578125,0.0,0.0,0.0001037064066622,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,0.0004919385537505,293.112060546875,294.1499938964844,285.2958068847656,285.2958068847656,286.2048034667969,285.27099609375,292.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493180016055,1.1630587160027517e-08,0.0010493063600733,-0.0295150354504585,0.0,0.0,0.0,-0.0105761513113975,60.0,-5.462095737457275,-0.0,-7.067849594477593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
