time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214294433594,0.0,0.0,9.848211630014704e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214294433594,0.0,0.0,0.0001037064066622,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214294433594,0.0,0.0,7.659719994990155e-05,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12139892578125,0.0,0.0,0.0001037064066622,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,0.0004919385537505,293.112060546875,294.1499938964844,285.2958068847656,285.2958068847656,286.2048034667969,285.27099609375,292.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493180016055,1.1630587160027517e-08,0.0010493063600733,-0.0295150354504585,0.0,0.0,0.0,-0.0105761513113975,60.0,-5.462095737457275,-0.0,-7.067849594477593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208801269531,0.0,0.0,9.807207970879972e-05,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208801269531,0.0,0.0,0.0001032746222335,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208801269531,0.0,0.0,7.627828745171428e-05,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.120849609375,0.0,0.0,0.0001032746222335,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,0.0004898903425782,293.1113586425781,294.1499938964844,285.302001953125,285.302001953125,286.1964111328125,285.277099609375,292.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449489345774,1.1119708709372844e-08,0.0010449378751218,-0.0281779412180185,0.0,0.0,0.0,-0.0103228967636823,60.0,-5.432483673095703,-0.0,-7.009117553025136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,9.76793744484894e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,0.0001028610859066,296.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,7.597285002702847e-05,296.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12030029296875,0.0,0.0,0.0001028610859066,296.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12042236328125,0.0,0.0,0.0004879287153016,293.11065673828125,294.1499938964844,285.307861328125,285.307861328125,286.18817138671875,285.282958984375,292.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407646186649,1.063042542881476e-08,0.0010407540248706,-0.0268972273916006,0.0,0.0,0.0,-0.0100803477689623,60.0,-5.403897285461426,-0.0,-6.953097653195074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,9.696039342088623e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,0.0001021039643092,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,7.541364175267518e-05,296.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,0.0001021039643092,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11932373046875,0.0,0.0,0.0004843372444156,293.1092529296875,294.1499938964844,285.3185729980469,285.3185729980469,286.1721496582031,285.2938232421875,292.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331036755815,9.73462022102467e-09,0.0010330938966944,-0.0245520956814289,0.0,0.0,0.0,-0.0096362764015793,60.0,-5.350649356842041,-0.0,-6.851115585959634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,9.696039342088623e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,0.0001021039643092,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,7.541364175267518e-05,296.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,0.0001021039643092,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11932373046875,0.0,0.0,0.0004843372444156,293.1092529296875,294.1499938964844,285.3185729980469,285.3185729980469,286.1721496582031,285.2938232421875,292.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331036755815,9.73462022102467e-09,0.0010330938966944,-0.0245520956814289,0.0,0.0,0.0,-0.0096362764015793,60.0,-5.350649356842041,-0.0,-6.851115585959634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,9.6348776423838e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,0.0001014599038171,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,7.493793964385986e-05,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180725097656,0.0,0.0,0.0001014599038171,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181945800781,0.0,0.0,0.0004812820989172,293.1078491210937,294.1499938964844,285.3278503417969,285.3278503417969,286.1567077636719,285.3036193847656,292.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265866294503,8.972595111345072e-09,0.0010265776654705,-0.0225568749010562,0.0,0.0,0.0,-0.009258521720767,60.0,-5.303755760192871,-0.0,-6.7649558843641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,9.6348776423838e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,0.0001014599038171,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,7.493793964385986e-05,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180725097656,0.0,0.0,0.0001014599038171,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181945800781,0.0,0.0,0.0004812820989172,293.1078491210937,294.1499938964844,285.3278503417969,285.3278503417969,286.1567077636719,285.3036193847656,292.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265866294503,8.972595111345072e-09,0.0010265776654705,-0.0225568749010562,0.0,0.0,0.0,-0.009258521720767,60.0,-5.303755760192871,-0.0,-6.7649558843641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.116943359375,0.0,0.0,9.585736552253366e-05,296.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,0.0001009424231597,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.116943359375,0.0,0.0,7.455573359038681e-05,296.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.116943359375,0.0,0.0,0.0001009424231597,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170654296875,0.0,0.0,0.000478827394545,293.1064147949219,294.1499938964844,285.3356018066406,285.3356018066406,286.1418151855469,285.3122863769531,292.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213503846898,8.360344416757926e-09,0.0010213420027866,-0.0209536142647266,0.0,0.0,0.0,-0.0089550139382481,60.0,-5.264362812042236,-0.0,-6.696124899008282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.116943359375,0.0,0.0,9.585736552253366e-05,296.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,0.0001009424231597,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.116943359375,0.0,0.0,7.455573359038681e-05,296.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.116943359375,0.0,0.0,0.0001009424231597,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170654296875,0.0,0.0,0.000478827394545,293.1064147949219,294.1499938964844,285.3356018066406,285.3356018066406,286.1418151855469,285.3122863769531,292.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213503846898,8.360344416757926e-09,0.0010213420027866,-0.0209536142647266,0.0,0.0,0.0,-0.0089550139382481,60.0,-5.264362812042236,-0.0,-6.696124899008282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,9.548156231176108e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,0.000100546683825,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,7.426343654515222e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11578369140625,0.0,0.0,0.000100546683825,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,0.0004769501974806,293.1049499511719,294.1499938964844,285.341796875,285.341796875,286.1273498535156,285.3199768066406,292.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173458140343,7.892126951958291e-09,0.0010173378977924,-0.0197274163365364,0.0,0.0,0.0,-0.0087229060009121,60.0,-5.232450485229492,-0.0,-6.643724503874182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,9.548156231176108e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,0.000100546683825,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,7.426343654515222e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11578369140625,0.0,0.0,0.000100546683825,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,0.0004769501974806,293.1049499511719,294.1499938964844,285.341796875,285.341796875,286.1273498535156,285.3199768066406,292.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173458140343,7.892126951958291e-09,0.0010173378977924,-0.0197274163365364,0.0,0.0,0.0,-0.0087229060009121,60.0,-5.232450485229492,-0.0,-6.643724503874182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,9.533559205010532e-05,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0001003929719445,296.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,7.41499025025405e-05,296.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,0.0001003929719445,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153259277344,0.0,0.0,0.0004762210301123,293.1042175292969,294.1499938964844,285.3442687988281,285.3442687988281,286.12030029296875,285.32342529296875,292.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157903889194,7.710259986026813e-09,0.0010157827055081,-0.0192511081695556,0.0,0.0,0.0,-0.0086327493190765,60.0,-5.219375133514404,-0.0,-6.623425718998989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,9.521109313936904e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,0.0001002618664642,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,7.405307405861095e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146240234375,0.0,0.0,0.0001002618664642,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,0.0004755991103593,293.1034851074219,294.1499938964844,285.3462829589844,285.3462829589844,286.1133117675781,285.3266296386719,292.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144636034965,7.555144065918284e-09,0.0010144560365006,-0.0188448503613472,0.0,0.0,0.0,-0.0085558537393808,60.0,-5.207810401916504,-0.0,-6.606138214237944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11346435546875,0.0,0.0,9.503157343715428e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11346435546875,0.0,0.0,0.0001000728225335,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11346435546875,0.0,0.0,7.391344843199477e-05,296.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134338378906,0.0,0.0,0.0001000728225335,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1135559082031,0.0,0.0,0.0004747023922391,293.1020202636719,294.1499938964844,285.3490600585937,285.3490600585937,286.0995788574219,285.3323059082031,292.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125505505129,7.331482532180189e-09,0.0010125432163476,-0.0182590503245592,0.0,0.0,0.0,-0.0084449779242277,60.0,-5.189457416534424,-0.0,-6.581250033832475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11346435546875,0.0,0.0,9.503157343715428e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11346435546875,0.0,0.0,0.0001000728225335,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11346435546875,0.0,0.0,7.391344843199477e-05,296.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134338378906,0.0,0.0,0.0001000728225335,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1135559082031,0.0,0.0,0.0004747023922391,293.1020202636719,294.1499938964844,285.3490600585937,285.3490600585937,286.0995788574219,285.3323059082031,292.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125505505129,7.331482532180189e-09,0.0010125432163476,-0.0182590503245592,0.0,0.0,0.0,-0.0084449779242277,60.0,-5.189457416534424,-0.0,-6.581250033832475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122741699219,0.0,0.0,9.492811659583822e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122741699219,0.0,0.0,9.996387962019072e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122741699219,0.0,0.0,7.38329763407819e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122436523437,0.0,0.0,9.996387962019072e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11236572265625,0.0,0.0,0.0004741855955217,293.1005249023437,294.1499938964844,285.3500061035156,285.3500061035156,286.0861511230469,285.3368225097656,292.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114479809999,7.202586083110418e-09,0.0010114407632499,-0.0179214458912611,0.0,0.0,0.0,-0.0083810798823833,60.0,-5.177240371704102,-0.0,-6.566928334450496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122741699219,0.0,0.0,9.492811659583822e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122741699219,0.0,0.0,9.996387962019072e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122741699219,0.0,0.0,7.38329763407819e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122436523437,0.0,0.0,9.996387962019072e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11236572265625,0.0,0.0,0.0004741855955217,293.1005249023437,294.1499938964844,285.3500061035156,285.3500061035156,286.0861511230469,285.3368225097656,292.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114479809999,7.202586083110418e-09,0.0010114407632499,-0.0179214458912611,0.0,0.0,0.0,-0.0083810798823833,60.0,-5.177240371704102,-0.0,-6.566928334450496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,9.488452633377165e-05,296.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,9.991797560360284e-05,296.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,7.379907765425742e-05,296.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1113586425781,0.0,0.0,9.991797560360284e-05,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114807128906,0.0,0.0,0.0004739678406622,293.09942626953125,294.1499938964844,285.3500061035156,285.3500061035156,286.07666015625,285.3393249511719,292.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109836002811,7.148274860924175e-09,0.0010109763825312,-0.017779191955924,0.0,0.0,0.0,-0.0083541572093963,60.0,-5.171530723571777,-0.0,-6.560898668794837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1110534667969,0.0,0.0,9.486981434747575e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1110534667969,0.0,0.0,9.990247781388462e-05,296.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1110534667969,0.0,0.0,7.37876325729303e-05,296.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11102294921875,0.0,0.0,9.990247781388462e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11114501953125,0.0,0.0,0.0004738943534903,293.0989990234375,294.1499938964844,285.3500061035156,285.3500061035156,286.072998046875,285.3401794433594,292.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108267888426,7.129943746519984e-09,0.0010108195710927,-0.0177311785519123,0.0,0.0,0.0,-0.0083450693637132,60.0,-5.169609069824219,-0.0,-6.558863674399619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,9.482780296821149e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,9.985823999159038e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,7.375495624728501e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,9.985823999159038e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098937988281,0.0,0.0,0.0004736845148727,293.0974426269531,294.1499938964844,285.3500061035156,285.3500061035156,286.0600891113281,285.3426208496094,292.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103791719302,7.0776051686038954e-09,0.0010103720705956,-0.0175940915942192,0.0,0.0,0.0,-0.008319123648107,60.0,-5.16386604309082,-0.0,-6.55305640862025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,9.482780296821149e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,9.985823999159038e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,7.375495624728501e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,9.985823999159038e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098937988281,0.0,0.0,0.0004736845148727,293.0974426269531,294.1499938964844,285.3500061035156,285.3500061035156,286.0600891113281,285.3426208496094,292.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103791719302,7.0776051686038954e-09,0.0010103720705956,-0.0175940915942192,0.0,0.0,0.0,-0.008319123648107,60.0,-5.16386604309082,-0.0,-6.55305640862025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10919189453125,0.0,0.0,9.481178858550264e-05,296.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10919189453125,0.0,0.0,9.98413743218407e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10919189453125,0.0,0.0,7.374249980784953e-05,296.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,9.98413743218407e-05,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092834472656,0.0,0.0,0.0004736045084428,293.0966796875,294.1499938964844,285.3500061035156,285.3500061035156,286.0537414550781,285.3435974121094,292.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102085070684,7.057652240405332e-09,0.0010102014057338,-0.017541829496622,0.0,0.0,0.0,-0.0083092330023646,60.0,-5.161378383636475,-0.0,-6.550843067998359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085510253906,0.0,0.0,9.479795699007808e-05,296.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085510253906,0.0,0.0,9.982680785469712e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085510253906,0.0,0.0,7.373174594249576e-05,296.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085510253906,0.0,0.0,9.982680785469712e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,0.0004735354159492,293.09588623046875,294.1499938964844,285.3500061035156,285.3500061035156,286.04742431640625,285.3444519042969,292.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100610088557,7.040418470438681e-09,0.0010100540239363,-0.0174966882914304,0.0,0.0,0.0,-0.0083006890490651,60.0,-5.159049987792969,-0.0,-6.548931708039163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072998046875,0.0,0.0,9.477721323492004e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072998046875,0.0,0.0,9.980497270589694e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072998046875,0.0,0.0,7.37156078685075e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072692871094,0.0,0.0,9.980497270589694e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073608398437,0.0,0.0,0.0004734318063128,293.09429931640625,294.1499938964844,285.3500061035156,285.3500061035156,286.03497314453125,285.3458251953125,292.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098400525748,7.014579139763555e-09,0.0010098330676555,-0.017429007217288,0.0,0.0,0.0,-0.0082878796383738,60.0,-5.154838562011719,-0.0,-6.546066799728578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072998046875,0.0,0.0,9.477721323492004e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072998046875,0.0,0.0,9.980497270589694e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072998046875,0.0,0.0,7.37156078685075e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072692871094,0.0,0.0,9.980497270589694e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073608398437,0.0,0.0,0.0004734318063128,293.09429931640625,294.1499938964844,285.3500061035156,285.3500061035156,286.03497314453125,285.3458251953125,292.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098400525748,7.014579139763555e-09,0.0010098330676555,-0.017429007217288,0.0,0.0,0.0,-0.0082878796383738,60.0,-5.154838562011719,-0.0,-6.546066799728578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059875488281,0.0,0.0,9.47633889154531e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059875488281,0.0,0.0,9.979041351471096e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059875488281,0.0,0.0,7.370486127911136e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059875488281,0.0,0.0,9.979041351471096e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,0.0004733627429232,293.0926818847656,294.1499938964844,285.3500061035156,285.3500061035156,286.02276611328125,285.3468322753906,292.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096926707774,6.997353363402681e-09,0.0010096856858581,-0.0173838883638381,0.0,0.0,0.0,-0.0082793403416872,60.0,-5.151090621948242,-0.0,-6.544156860854855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059875488281,0.0,0.0,9.47633889154531e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059875488281,0.0,0.0,9.979041351471096e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059875488281,0.0,0.0,7.370486127911136e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059875488281,0.0,0.0,9.979041351471096e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,0.0004733627429232,293.0926818847656,294.1499938964844,285.3500061035156,285.3500061035156,286.02276611328125,285.3468322753906,292.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096926707774,6.997353363402681e-09,0.0010096856858581,-0.0173838883638381,0.0,0.0,0.0,-0.0082793403416872,60.0,-5.151090621948242,-0.0,-6.544156860854855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10467529296875,0.0,0.0,9.475550177739932e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047058105469,0.0,0.0,9.978211164707318e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10467529296875,0.0,0.0,7.36987276468426e-05,296.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10467529296875,0.0,0.0,9.978211164707318e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,0.0004733233654405,293.091064453125,294.1499938964844,285.3500061035156,285.3500061035156,286.0107727050781,285.3476257324219,292.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096087353304,6.987531442348427e-09,0.001009601750411,-0.017358161509037,0.0,0.0,0.0,-0.0082744713872671,60.0,-5.1477251052856445,-0.0,-6.54306830938367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10467529296875,0.0,0.0,9.475550177739932e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047058105469,0.0,0.0,9.978211164707318e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10467529296875,0.0,0.0,7.36987276468426e-05,296.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10467529296875,0.0,0.0,9.978211164707318e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,0.0004733233654405,293.091064453125,294.1499938964844,285.3500061035156,285.3500061035156,286.0107727050781,285.3476257324219,292.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096087353304,6.987531442348427e-09,0.001009601750411,-0.017358161509037,0.0,0.0,0.0,-0.0082744713872671,60.0,-5.1477251052856445,-0.0,-6.54306830938367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,9.475262049818411e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,9.977907029679044e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,7.369648665189743e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,9.977907029679044e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034545898437,0.0,0.0,0.0004733089590445,293.08941650390625,294.1499938964844,285.3500061035156,285.3500061035156,285.9989624023437,285.34820556640625,292.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095780016854,6.9839396488191605e-09,0.0010095710167661,-0.0173487532883882,0.0,0.0,0.0,-0.0082726906985044,60.0,-5.144659996032715,-0.0,-6.542670405451645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,9.475262049818411e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,9.977907029679044e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,7.369648665189743e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,9.977907029679044e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034545898437,0.0,0.0,0.0004733089590445,293.08941650390625,294.1499938964844,285.3500061035156,285.3500061035156,285.9989624023437,285.34820556640625,292.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095780016854,6.9839396488191605e-09,0.0010095710167661,-0.0173487532883882,0.0,0.0,0.0,-0.0082726906985044,60.0,-5.144659996032715,-0.0,-6.542670405451645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026916503906,0.0,0.0,9.47531225392595e-05,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026916503906,0.0,0.0,9.977960144169629e-05,296.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026916503906,0.0,0.0,7.369687227765098e-05,296.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026611328125,0.0,0.0,9.977960144169629e-05,296.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.102783203125,0.0,0.0,0.0004733114619739,293.0885925292969,294.1499938964844,285.3500061035156,285.3500061035156,285.9931640625,285.34844970703125,292.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095832403749,6.984562261891369e-09,0.0010095762554556,-0.0173503849655389,0.0,0.0,0.0,-0.0082729998975992,60.0,-5.143236637115479,-0.0,-6.542739328097015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,9.475487604504453e-05,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,9.978144225897267e-05,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,7.369823288172483e-05,296.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,9.978144225897267e-05,296.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10211181640625,0.0,0.0,0.0004733202222269,293.0877685546875,294.1499938964844,285.3500061035156,285.3500061035156,285.98736572265625,285.3486633300781,292.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096019832417,6.986746292625412e-09,0.0010095949983224,-0.0173561051487922,0.0,0.0,0.0,-0.0082740820944309,60.0,-5.141882419586182,-0.0,-6.542981623169909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006774902344,0.0,0.0,9.476213745074348e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006774902344,0.0,0.0,9.97890965663828e-05,296.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006774902344,0.0,0.0,7.370388630079105e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,9.97890965663828e-05,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007385253906,0.0,0.0,0.0004733565147034,293.0860900878906,294.1499938964844,285.3500061035156,285.3500061035156,285.9759826660156,285.3489990234375,292.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096793994307,6.995797718900576e-09,0.0010096722980961,-0.0173798128962516,0.0,0.0,0.0,-0.0082785692065954,60.0,-5.139397144317627,-0.0,-6.543984909512801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006774902344,0.0,0.0,9.476213745074348e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006774902344,0.0,0.0,9.97890965663828e-05,296.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006774902344,0.0,0.0,7.370388630079105e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,9.97890965663828e-05,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007385253906,0.0,0.0,0.0004733565147034,293.0860900878906,294.1499938964844,285.3500061035156,285.3500061035156,285.9759826660156,285.3489990234375,292.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096793994307,6.995797718900576e-09,0.0010096722980961,-0.0173798128962516,0.0,0.0,0.0,-0.0082785692065954,60.0,-5.139397144317627,-0.0,-6.543984909512801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,9.477436833549292e-05,296.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,9.980196773540229e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,7.371339597739279e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,9.980196773540229e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.099365234375,0.0,0.0,0.0004734175745397,293.0843811035156,294.1499938964844,285.3500061035156,285.3500061035156,285.9647827148437,285.3492431640625,292.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098095517605,7.011030866976853e-09,0.0010098025668412,-0.0174197144806385,0.0,0.0,0.0,-0.0082861203700304,60.0,-5.137198448181152,-0.0,-6.545673159052967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,9.477436833549292e-05,296.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,9.980196773540229e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,7.371339597739279e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,9.980196773540229e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.099365234375,0.0,0.0,0.0004734175745397,293.0843811035156,294.1499938964844,285.3500061035156,285.3500061035156,285.9647827148437,285.3492431640625,292.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098095517605,7.011030866976853e-09,0.0010098025668412,-0.0174197144806385,0.0,0.0,0.0,-0.0082861203700304,60.0,-5.137198448181152,-0.0,-6.545673159052967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0981750488281,0.0,0.0,9.47875523706898e-05,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0981750488281,0.0,0.0,9.981585753848776e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0981750488281,0.0,0.0,7.372365507762879e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09814453125,0.0,0.0,9.981585753848776e-05,296.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982360839844,0.0,0.0,0.0004734834656119,293.0830078125,294.1499938964844,285.3500061035156,285.3500061035156,285.9559631347656,285.3493957519531,292.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099500650539,7.027463055919725e-09,0.0010099430801346,-0.0174627546221017,0.0,0.0,0.0,-0.0082942666485905,60.0,-5.135638236999512,-0.0,-6.547495701170193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.097900390625,0.0,0.0,9.47912922129035e-05,296.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.097900390625,0.0,0.0,9.981979383155704e-05,296.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.097900390625,0.0,0.0,7.372655818471685e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978698730469,0.0,0.0,9.981979383155704e-05,296.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09796142578125,0.0,0.0,0.0004735021211672,293.0826721191406,294.1499938964844,285.3500061035156,285.3500061035156,285.95379638671875,285.34942626953125,292.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099899955093,7.032119775374212e-09,0.0010099828941747,-0.017474953085184,0.0,0.0,0.0,-0.0082965744659304,60.0,-5.1352739334106445,-0.0,-6.548011555196355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,9.481231245445088e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,9.9841934570577e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,7.374290726147592e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,9.9841934570577e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0965576171875,0.0,0.0,0.0004736071277875,293.0809020996094,294.1499938964844,285.3500061035156,285.3500061035156,285.9429931640625,285.3495788574219,292.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102138621732,7.05830949243591e-09,0.0010102068772539,-0.0175435505807399,0.0,0.0,0.0,-0.0083095580339431,60.0,-5.133599281311035,-0.0,-6.550916253900142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,9.481231245445088e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,9.9841934570577e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,7.374290726147592e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,9.9841934570577e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0965576171875,0.0,0.0,0.0004736071277875,293.0809020996094,294.1499938964844,285.3500061035156,285.3500061035156,285.9429931640625,285.3495788574219,292.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102138621732,7.05830949243591e-09,0.0010102068772539,-0.0175435505807399,0.0,0.0,0.0,-0.0083095580339431,60.0,-5.133599281311035,-0.0,-6.550916253900142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
