time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09576416015625,0.0,0.0,9.482410678174348e-05,296.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09576416015625,0.0,0.0,9.98543546302244e-05,296.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09576416015625,0.0,0.0,7.37520822440274e-05,296.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0957336425781,0.0,0.0,9.98543546302244e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958251953125,0.0,0.0,0.0004736660630442,293.0800476074219,294.1499938964844,285.3500061035156,285.3500061035156,285.93768310546875,285.3496398925781,292.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103395907208,7.073003516211429e-09,0.0010103324893862,-0.0175820384174585,0.0,0.0,0.0,-0.0083168419077992,60.0,-5.132847785949707,-0.0,-6.552546238935977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,9.483647590968758e-05,296.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,9.98673785943538e-05,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,7.376170833595097e-05,296.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,9.98673785943538e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951232910156,0.0,0.0,0.0004737278504762,293.07916259765625,294.1499938964844,285.3500061035156,285.3500061035156,285.9324035644531,285.34967041015625,292.7435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104713728651,7.088416076328485e-09,0.0010104642715305,-0.0176224075257778,0.0,0.0,0.0,-0.0083244824782013,60.0,-5.132138729095459,-0.0,-6.554255804758213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935974121094,0.0,0.0,9.486232011113316e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935974121094,0.0,0.0,9.989459067583084e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935974121094,0.0,0.0,7.378180453088135e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09356689453125,0.0,0.0,9.989459067583084e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936584472656,0.0,0.0,0.0004738569550681,293.0773620605469,294.1499938964844,285.3500061035156,285.3500061035156,285.9219970703125,285.3497619628906,292.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107466951012,7.1206165408455036e-09,0.0010107395937666,-0.0177067480981349,0.0,0.0,0.0,-0.0083404444158077,60.0,-5.130807876586914,-0.0,-6.557829124176352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935974121094,0.0,0.0,9.486232011113316e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935974121094,0.0,0.0,9.989459067583084e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935974121094,0.0,0.0,7.378180453088135e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09356689453125,0.0,0.0,9.989459067583084e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936584472656,0.0,0.0,0.0004738569550681,293.0773620605469,294.1499938964844,285.3500061035156,285.3500061035156,285.9219970703125,285.3497619628906,292.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107466951012,7.1206165408455036e-09,0.0010107395937666,-0.0177067480981349,0.0,0.0,0.0,-0.0083404444158077,60.0,-5.130807876586914,-0.0,-6.557829124176352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09210205078125,0.0,0.0,9.488808427704498e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09210205078125,0.0,0.0,9.992172272177412e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09210205078125,0.0,0.0,7.38018425181508e-05,296.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09210205078125,0.0,0.0,9.992172272177412e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921936035156,0.0,0.0,0.0004739856231026,293.0755615234375,294.1499938964844,285.3500061035156,285.3500061035156,285.91180419921875,285.3498229980469,292.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110212024301,7.152710423952158e-09,0.0010110141010954,-0.0177908092737197,0.0,0.0,0.0,-0.0083563541993498,60.0,-5.129530906677246,-0.0,-6.561391074910716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09210205078125,0.0,0.0,9.488808427704498e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09210205078125,0.0,0.0,9.992172272177412e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09210205078125,0.0,0.0,7.38018425181508e-05,296.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09210205078125,0.0,0.0,9.992172272177412e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921936035156,0.0,0.0,0.0004739856231026,293.0755615234375,294.1499938964844,285.3500061035156,285.3500061035156,285.91180419921875,285.3498229980469,292.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110212024301,7.152710423952158e-09,0.0010110141010954,-0.0177908092737197,0.0,0.0,0.0,-0.0083563541993498,60.0,-5.129530906677246,-0.0,-6.561391074910716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09063720703125,0.0,0.0,9.491192759014666e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09063720703125,0.0,0.0,9.994682477554306e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09063720703125,0.0,0.0,7.382038893410936e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906066894531,0.0,0.0,9.994682477554306e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906982421875,0.0,0.0,0.0004741047159768,293.07373046875,294.1499938964844,285.3500061035156,285.3500061035156,285.9017639160156,285.349853515625,292.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112753370776,7.182415995288238e-09,0.0010112681193277,-0.0178686175495386,0.0,0.0,0.0,-0.0083710802718997,60.0,-5.12821102142334,-0.0,-6.564688703747379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09063720703125,0.0,0.0,9.491192759014666e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09063720703125,0.0,0.0,9.994682477554306e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09063720703125,0.0,0.0,7.382038893410936e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906066894531,0.0,0.0,9.994682477554306e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906982421875,0.0,0.0,0.0004741047159768,293.07373046875,294.1499938964844,285.3500061035156,285.3500061035156,285.9017639160156,285.349853515625,292.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112753370776,7.182415995288238e-09,0.0010112681193277,-0.0178686175495386,0.0,0.0,0.0,-0.0083710802718997,60.0,-5.12821102142334,-0.0,-6.564688703747379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,9.49315945035778e-05,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,9.996753942687064e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,7.383568299701437e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,9.996753942687064e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08917236328125,0.0,0.0,0.0004742029705084,293.0718994140625,294.1499938964844,285.3500061035156,285.3500061035156,285.89190673828125,285.34991455078125,292.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114848846569,7.206923946512233e-09,0.001011477666907,-0.0179328080266714,0.0,0.0,0.0,-0.0083832293748855,60.0,-5.126734256744385,-0.0,-6.56741008242534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,9.49315945035778e-05,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,9.996753942687064e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,7.383568299701437e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,9.996753942687064e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08917236328125,0.0,0.0,0.0004742029705084,293.0718994140625,294.1499938964844,285.3500061035156,285.3500061035156,285.89190673828125,285.34991455078125,292.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114848846569,7.206923946512233e-09,0.001011477666907,-0.0179328080266714,0.0,0.0,0.0,-0.0083832293748855,60.0,-5.126734256744385,-0.0,-6.56741008242534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,9.493936522630976e-05,296.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,9.99757248791866e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,7.384172931779176e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,9.99757248791866e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,0.0004742417950183,293.0709533691406,294.1499938964844,285.3500061035156,285.3500061035156,285.8870544433594,285.34991455078125,292.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115676559507,7.216602870840916e-09,0.0010115604382008,-0.0179581604897975,0.0,0.0,0.0,-0.0083880275487899,60.0,-5.125905513763428,-0.0,-6.568485133584545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,9.494521509623156e-05,296.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,9.99818803393282e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,7.384627679130062e-05,296.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,9.99818803393282e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.087646484375,0.0,0.0,0.000474271015264,293.0700378417969,294.1499938964844,285.3500061035156,285.3500061035156,285.8822326660156,285.34991455078125,292.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116300545632,7.223891262952975e-09,0.0010116228368133,-0.0179772488772869,0.0,0.0,0.0,-0.0083916401490569,60.0,-5.124993324279785,-0.0,-6.569294441760577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860595703125,0.0,0.0,9.49508321355097e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860595703125,0.0,0.0,9.998779569286852e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860595703125,0.0,0.0,7.385064236586913e-05,296.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860290527344,0.0,0.0,9.998779569286852e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08612060546875,0.0,0.0,0.0004742990713566,293.0681457519531,294.1499938964844,285.3500061035156,285.3500061035156,285.8727111816406,285.3499450683594,292.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116898920387,7.230887888454163e-09,0.0010116826742887,-0.0179955754429101,0.0,0.0,0.0,-0.0083951093256473,60.0,-5.122896194458008,-0.0,-6.570071775513497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860595703125,0.0,0.0,9.49508321355097e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860595703125,0.0,0.0,9.998779569286852e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860595703125,0.0,0.0,7.385064236586913e-05,296.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860290527344,0.0,0.0,9.998779569286852e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08612060546875,0.0,0.0,0.0004742990713566,293.0681457519531,294.1499938964844,285.3500061035156,285.3500061035156,285.8727111816406,285.3499450683594,292.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116898920387,7.230887888454163e-09,0.0010116826742887,-0.0179955754429101,0.0,0.0,0.0,-0.0083951093256473,60.0,-5.122896194458008,-0.0,-6.570071775513497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,9.494533151155338e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,9.998201130656524e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,7.384637137874961e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,9.998201130656524e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,0.0004742715973407,293.06622314453125,294.1499938964844,285.3500061035156,285.3500061035156,285.8633728027344,285.3499450683594,292.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116313351318,7.224040476927484e-09,0.0010116241173818,-0.0179776400327682,0.0,0.0,0.0,-0.0083917146548628,60.0,-5.120274066925049,-0.0,-6.569310784243498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,9.494533151155338e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,9.998201130656524e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,7.384637137874961e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,9.998201130656524e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,0.0004742715973407,293.06622314453125,294.1499938964844,285.3500061035156,285.3500061035156,285.8633728027344,285.3499450683594,292.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116313351318,7.224040476927484e-09,0.0010116241173818,-0.0179776400327682,0.0,0.0,0.0,-0.0083917146548628,60.0,-5.120274066925049,-0.0,-6.569310784243498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830993652344,0.0,0.0,9.492996468907222e-05,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830993652344,0.0,0.0,9.99658223008737e-05,296.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830993652344,0.0,0.0,7.38344169803895e-05,296.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08306884765625,0.0,0.0,9.99658223008737e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831604003906,0.0,0.0,0.0004741948214359,293.0645446777344,294.1499938964844,285.3500061035156,285.3500061035156,285.85528564453125,285.3499755859375,292.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011467538774,7.204887797485071e-09,0.0010114604374393,-0.0179274752736091,0.0,0.0,0.0,-0.0083822207525372,60.0,-5.117489814758301,-0.0,-6.567184129835368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829162597656,0.0,0.0,9.492695244261996e-05,296.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829162597656,0.0,0.0,9.996264998335393e-05,296.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829162597656,0.0,0.0,7.383207412203774e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,9.996264998335393e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829772949219,0.0,0.0,0.0004741797747556,293.0643310546875,294.1499938964844,285.3500061035156,285.3500061035156,285.85418701171875,285.3499755859375,292.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114355245605,7.201139240464727e-09,0.0010114283068105,-0.0179176572710275,0.0,0.0,0.0,-0.0083803627640008,60.0,-5.117068290710449,-0.0,-6.566767751792213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,9.4893024652265e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,9.992692503146829e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,7.380569149972871e-05,296.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,9.992692503146829e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813903808594,0.0,0.0,0.0004740103322546,293.0623779296875,294.1499938964844,285.3500061035156,285.3500061035156,285.84521484375,285.3499755859375,292.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110741714015,7.158872161738827e-09,0.0010110669536516,-0.0178069490939378,0.0,0.0,0.0,-0.0083594098687171,60.0,-5.113025665283203,-0.0,-6.562074617022517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,9.4893024652265e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,9.992692503146829e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,7.380569149972871e-05,296.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,9.992692503146829e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813903808594,0.0,0.0,0.0004740103322546,293.0623779296875,294.1499938964844,285.3500061035156,285.3500061035156,285.84521484375,285.3499755859375,292.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110741714015,7.158872161738827e-09,0.0010110669536516,-0.0178069490939378,0.0,0.0,0.0,-0.0083594098687171,60.0,-5.113025665283203,-0.0,-6.562074617022517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,9.487094212090597e-05,296.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,9.990367107093334e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,7.378850568784401e-05,296.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,9.990367107093334e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08056640625,0.0,0.0,0.0004738999996334,293.0614013671875,294.1499938964844,285.3500061035156,285.3500061035156,285.8407592773437,285.3499755859375,292.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108387796208,7.1313528415828395e-09,0.0010108316782861,-0.017734870314598,0.0,0.0,0.0,-0.0083457678556442,60.0,-5.110739231109619,-0.0,-6.559019993801486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797119140625,0.0,0.0,9.484503243584186e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797119140625,0.0,0.0,9.987638622988015e-05,296.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797119140625,0.0,0.0,7.376835856121033e-05,296.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796813964844,0.0,0.0,9.987638622988015e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07977294921875,0.0,0.0,0.0004737705748993,293.0604248046875,294.1499938964844,285.3500061035156,285.3500061035156,285.8363647460937,285.3499755859375,292.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105627588927,7.099072885097257e-09,0.0010105556575581,-0.0176503211259841,0.0,0.0,0.0,-0.0083297668024897,60.0,-5.108255863189697,-0.0,-6.555438147870518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,9.478253195993602e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,9.981057519325988e-05,296.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,7.371974788838997e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,9.981057519325988e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,0.00047345837811,293.0584411621094,294.1499938964844,285.3500061035156,285.3500061035156,285.82769775390625,285.3499755859375,292.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098968632519,7.021208503488196e-09,0.0010098898783326,-0.0174463707953691,0.0,0.0,0.0,-0.0082911672070622,60.0,-5.1027116775512695,-0.0,-6.546801500917354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,9.478253195993602e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,9.981057519325988e-05,296.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,7.371974788838997e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,9.981057519325988e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,0.00047345837811,293.0584411621094,294.1499938964844,285.3500061035156,285.3500061035156,285.82769775390625,285.3499755859375,292.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098968632519,7.021208503488196e-09,0.0010098898783326,-0.0174463707953691,0.0,0.0,0.0,-0.0082911672070622,60.0,-5.1027116775512695,-0.0,-6.546801500917354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.076416015625,0.0,0.0,9.470758959650992e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0764465332031,0.0,0.0,9.973165288101882e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.076416015625,0.0,0.0,7.366146019194275e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.076416015625,0.0,0.0,9.973165288101882e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765075683594,0.0,0.0,0.0004730840155389,293.05645751953125,294.1499938964844,285.3500061035156,285.3500061035156,285.8191833496094,285.3499755859375,292.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090983705595,6.9278338621359126e-09,0.0010090915020555,-0.0172017943114042,0.0,0.0,0.0,-0.0082448795437812,60.0,-5.096480369567871,-0.0,-6.536452445971008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.076416015625,0.0,0.0,9.470758959650992e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0764465332031,0.0,0.0,9.973165288101882e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.076416015625,0.0,0.0,7.366146019194275e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.076416015625,0.0,0.0,9.973165288101882e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765075683594,0.0,0.0,0.0004730840155389,293.05645751953125,294.1499938964844,285.3500061035156,285.3500061035156,285.8191833496094,285.3499755859375,292.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090983705595,6.9278338621359126e-09,0.0010090915020555,-0.0172017943114042,0.0,0.0,0.0,-0.0082448795437812,60.0,-5.096480369567871,-0.0,-6.536452445971008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,9.46226209634915e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,9.96421804302372e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,7.359537266893312e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,9.96421804302372e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,0.0004726595943793,293.054443359375,294.1499938964844,285.3500061035156,285.3500061035156,285.8108215332031,285.3500061035156,292.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081931250169,6.821977205362373e-09,0.0010081863729283,-0.0169245209544897,0.0,0.0,0.0,-0.0081924041733145,60.0,-5.089627265930176,-0.0,-6.524729911916438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,9.46226209634915e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,9.96421804302372e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,7.359537266893312e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,9.96421804302372e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,0.0004726595943793,293.054443359375,294.1499938964844,285.3500061035156,285.3500061035156,285.8108215332031,285.3500061035156,292.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081931250169,6.821977205362373e-09,0.0010081863729283,-0.0169245209544897,0.0,0.0,0.0,-0.0081924041733145,60.0,-5.089627265930176,-0.0,-6.524729911916438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,9.452919766772538e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,9.954379493137822e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,7.352270768024027e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,9.954379493137822e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731506347656,0.0,0.0,0.0004721929144579,293.05242919921875,294.1499938964844,285.3500061035156,285.3500061035156,285.8026123046875,285.3500061035156,292.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071977740153,6.705580535282252e-09,0.0010071910219267,-0.0166196338832378,0.0,0.0,0.0,-0.0081347031518816,60.0,-5.082242965698242,-0.0,-6.511852035373522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,9.452919766772538e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,9.954379493137822e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,7.352270768024027e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,9.954379493137822e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731506347656,0.0,0.0,0.0004721929144579,293.05242919921875,294.1499938964844,285.3500061035156,285.3500061035156,285.8026123046875,285.3500061035156,292.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071977740153,6.705580535282252e-09,0.0010071910219267,-0.0166196338832378,0.0,0.0,0.0,-0.0081347031518816,60.0,-5.082242965698242,-0.0,-6.511852035373522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.072265625,0.0,0.0,9.44804705795832e-05,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.072265625,0.0,0.0,9.9492484878283e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.072265625,0.0,0.0,7.34848144929856e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,9.9492484878283e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,0.0004719495191238,293.0514221191406,294.1499938964844,285.3500061035156,285.3500061035156,285.798583984375,285.3500061035156,292.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100667856168,6.644873540295748e-09,0.0010066719260066,-0.0164606180042028,0.0,0.0,0.0,-0.0081046102568507,60.0,-5.078425407409668,-0.0,-6.505140248691532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714111328125,0.0,0.0,9.443044837098567e-05,296.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714111328125,0.0,0.0,9.943981422111392e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714111328125,0.0,0.0,7.344590267166495e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,9.943981422111392e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07147216796875,0.0,0.0,0.0004716996627394,293.0504150390625,294.1499938964844,285.3500061035156,285.3500061035156,285.7945861816406,285.3500061035156,292.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061456123366,6.582551392853021e-09,0.0010061389766633,-0.0162973701953887,0.0,0.0,0.0,-0.008073715493083,60.0,-5.07452917098999,-0.0,-6.498254379039281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,9.432835213374346e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,9.933229739544912e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,7.336649287026376e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,9.933229739544912e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697631835937,0.0,0.0,0.0004711896472144,293.04833984375,294.1499938964844,285.3500061035156,285.3500061035156,285.7867126464844,285.3500061035156,292.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050578275695,6.455347811851197e-09,0.0010050513083115,-0.0159641653299331,0.0,0.0,0.0,-0.0080106575042009,60.0,-5.066582679748535,-0.0,-6.484209791324247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,9.432835213374346e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,9.933229739544912e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,7.336649287026376e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,9.933229739544912e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697631835937,0.0,0.0,0.0004711896472144,293.04833984375,294.1499938964844,285.3500061035156,285.3500061035156,285.7867126464844,285.3500061035156,292.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050578275695,6.455347811851197e-09,0.0010050513083115,-0.0159641653299331,0.0,0.0,0.0,-0.0080106575042009,60.0,-5.066582679748535,-0.0,-6.484209791324247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679931640625,0.0,0.0,9.422488074051216e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679931640625,0.0,0.0,9.922333993017672e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679931640625,0.0,0.0,7.328602077905089e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679626464844,0.0,0.0,9.922333993017672e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,0.0004706727922894,293.0462951660156,294.1499938964844,285.3500061035156,285.3500061035156,285.7789611816406,285.3500061035156,292.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.3264367078375025e-09,0.0010039489716291,-0.0156264826655387,0.0,0.0,0.0,-0.0079467529430985,60.0,-5.058513641357422,-0.0,-6.469992541724423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679931640625,0.0,0.0,9.422488074051216e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679931640625,0.0,0.0,9.922333993017672e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679931640625,0.0,0.0,7.328602077905089e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679626464844,0.0,0.0,9.922333993017672e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,0.0004706727922894,293.0462951660156,294.1499938964844,285.3500061035156,285.3500061035156,285.7789611816406,285.3500061035156,292.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.3264367078375025e-09,0.0010039489716291,-0.0156264826655387,0.0,0.0,0.0,-0.0079467529430985,60.0,-5.058513641357422,-0.0,-6.469992541724423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,9.412326471647248e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,9.911633242154494e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,7.320698205148801e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,9.911633242154494e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663757324219,0.0,0.0,0.0004701651923824,293.0442810058594,294.1499938964844,285.3500061035156,285.3500061035156,285.77166748046875,285.3500061035156,292.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028725955635,6.1998361999826565e-09,0.0010028664255514,-0.0152948470786213,0.0,0.0,0.0,-0.0078839948400855,60.0,-5.050687789916992,-0.0,-6.456045298364188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,9.41189209697768e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,9.911175584420562e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,7.320360600715503e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,9.911175584420562e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,0.0004701434809248,293.044189453125,294.1499938964844,285.3500061035156,285.3500061035156,285.7713623046875,285.3500061035156,292.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028263786807,6.194422308425373e-09,0.0010028200922533,-0.0152806648984551,0.0,0.0,0.0,-0.0078813107684254,60.0,-5.050357818603516,-0.0,-6.455449153008885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,9.400885028298944e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,9.899584256345406e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,7.311799708986655e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,9.899584256345406e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645751953125,0.0,0.0,0.0004695936804637,293.0421142578125,294.1499938964844,285.3500061035156,285.3500061035156,285.763916015625,285.3500061035156,292.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016536107286,6.057288004512884e-09,0.0010016475571319,-0.0149214304983615,0.0,0.0,0.0,-0.0078133298084139,60.0,-5.041995048522949,-0.0,-6.440358646386812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,9.400885028298944e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,9.899584256345406e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,7.311799708986655e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,9.899584256345406e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645751953125,0.0,0.0,0.0004695936804637,293.0421142578125,294.1499938964844,285.3500061035156,285.3500061035156,285.763916015625,285.3500061035156,292.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016536107286,6.057288004512884e-09,0.0010016475571319,-0.0149214304983615,0.0,0.0,0.0,-0.0078133298084139,60.0,-5.041995048522949,-0.0,-6.440358646386812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0636291503906,0.0,0.0,9.39534802455455e-05,296.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0636291503906,0.0,0.0,9.89375403150916e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0636291503906,0.0,0.0,7.30749306967482e-05,296.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0636291503906,0.0,0.0,9.89375403150916e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0636901855469,0.0,0.0,0.0004693171067629,293.0410461425781,294.1499938964844,285.3500061035156,285.3500061035156,285.7602233886719,285.3500061035156,292.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010636178776,5.988307627546874e-09,0.0010010576806962,-0.014740727841854,0.0,0.0,0.0,-0.0077791349031031,60.0,-5.037773132324219,-0.0,-6.432775023768046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
