time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.062744140625,0.0,0.0,9.389882325194776e-05,296.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.062744140625,0.0,0.0,9.887998749036342e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.062744140625,0.0,0.0,7.303241727640852e-05,296.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.062744140625,0.0,0.0,9.887998749036342e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06280517578125,0.0,0.0,0.0004690440837293,293.0400085449219,294.1499938964844,285.3500061035156,285.3500061035156,285.756591796875,285.3500061035156,292.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004813084378,5.920212320376095e-09,0.0010004753712564,-0.0145623432472348,0.0,0.0,0.0,-0.0077453781850636,60.0,-5.033559799194336,-0.0,-6.425293008760491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609741210937,0.0,0.0,9.379307448398322e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609741210937,0.0,0.0,9.876862168312071e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609741210937,0.0,0.0,7.29501698515378e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609741210937,0.0,0.0,9.876862168312071e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06103515625,0.0,0.0,0.0004685158201027,293.0378723144531,294.1499938964844,285.3500061035156,285.3500061035156,285.7494201660156,285.3500061035156,292.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993544081225,5.7884554927056805e-09,0.0009993487037718,-0.014217184856534,0.0,0.0,0.0,-0.0076800631359219,60.0,-5.025245666503906,-0.0,-6.410827779745888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609741210937,0.0,0.0,9.379307448398322e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609741210937,0.0,0.0,9.876862168312071e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609741210937,0.0,0.0,7.29501698515378e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609741210937,0.0,0.0,9.876862168312071e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06103515625,0.0,0.0,0.0004685158201027,293.0378723144531,294.1499938964844,285.3500061035156,285.3500061035156,285.7494201660156,285.3500061035156,292.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993544081225,5.7884554927056805e-09,0.0009993487037718,-0.014217184856534,0.0,0.0,0.0,-0.0076800631359219,60.0,-5.025245666503906,-0.0,-6.410827779745888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,9.369568579131736e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,9.86660670605488e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,7.287441985681653e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,9.86660670605488e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05926513671875,0.0,0.0,0.0004680293495766,293.0357360839844,294.1499938964844,285.3500061035156,285.3500061035156,285.74237060546875,285.3500061035156,292.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667125879682544e-09,0.0009983110940083,-0.0138993375003337,0.0,0.0,0.0,-0.0076199173927307,60.0,-5.017248630523682,-0.0,-6.397522156476043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,9.369568579131736e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,9.86660670605488e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,7.287441985681653e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,9.86660670605488e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05926513671875,0.0,0.0,0.0004680293495766,293.0357360839844,294.1499938964844,285.3500061035156,285.3500061035156,285.74237060546875,285.3500061035156,292.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667125879682544e-09,0.0009983110940083,-0.0138993375003337,0.0,0.0,0.0,-0.0076199173927307,60.0,-5.017248630523682,-0.0,-6.397522156476043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574035644531,0.0,0.0,9.360914555145428e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574035644531,0.0,0.0,9.857493569143116e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574035644531,0.0,0.0,7.280711724888533e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.057373046875,0.0,0.0,9.857493569143116e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574645996094,0.0,0.0,0.0004675970703829,293.0335998535156,294.1499938964844,285.3500061035156,285.3500061035156,285.7354431152344,285.3500061035156,292.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973946725949,5.5593076808690975e-09,0.0009973890846595,-0.0136168822646141,0.0,0.0,0.0,-0.0075664687901735,60.0,-5.009785175323486,-0.0,-6.385709383494031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574035644531,0.0,0.0,9.360914555145428e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574035644531,0.0,0.0,9.857493569143116e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574035644531,0.0,0.0,7.280711724888533e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.057373046875,0.0,0.0,9.857493569143116e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574645996094,0.0,0.0,0.0004675970703829,293.0335998535156,294.1499938964844,285.3500061035156,285.3500061035156,285.7354431152344,285.3500061035156,292.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973946725949,5.5593076808690975e-09,0.0009973890846595,-0.0136168822646141,0.0,0.0,0.0,-0.0075664687901735,60.0,-5.009785175323486,-0.0,-6.385709383494031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555725097656,0.0,0.0,9.353873610962182e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555725097656,0.0,0.0,9.850079368334264e-05,296.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555725097656,0.0,0.0,7.275235111592337e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555725097656,0.0,0.0,9.850079368334264e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556335449219,0.0,0.0,0.0004672453505918,293.03143310546875,294.1499938964844,285.3500061035156,285.3500061035156,285.7286682128906,285.3500061035156,292.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966443758457,5.471583186533735e-09,0.0009966389043256,-0.0133870663121342,0.0,0.0,0.0,-0.0075229816138744,60.0,-5.003076076507568,-0.0,-6.37610710896297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555725097656,0.0,0.0,9.353873610962182e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555725097656,0.0,0.0,9.850079368334264e-05,296.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555725097656,0.0,0.0,7.275235111592337e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555725097656,0.0,0.0,9.850079368334264e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556335449219,0.0,0.0,0.0004672453505918,293.03143310546875,294.1499938964844,285.3500061035156,285.3500061035156,285.7286682128906,285.3500061035156,292.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966443758457,5.471583186533735e-09,0.0009966389043256,-0.0133870663121342,0.0,0.0,0.0,-0.0075229816138744,60.0,-5.003076076507568,-0.0,-6.37610710896297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546569824219,0.0,0.0,9.350923937745392e-05,296.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546569824219,0.0,0.0,9.846973262028769e-05,296.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546569824219,0.0,0.0,7.272941002156585e-05,296.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546569824219,0.0,0.0,9.846973262028769e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0547180175781,0.0,0.0,0.000467098027002,293.03033447265625,294.1499938964844,285.3500061035156,285.3500061035156,285.7253112792969,285.3500061035156,292.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434836136686272e-09,0.000996324699372,-0.0132907973602414,0.0,0.0,0.0,-0.0075047649443149,60.0,-5.000011444091797,-0.0,-6.372086147621303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537414550781,0.0,0.0,9.348481398774312e-05,296.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537414550781,0.0,0.0,9.844401211012156e-05,296.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537414550781,0.0,0.0,7.271041249623522e-05,296.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537414550781,0.0,0.0,9.844401211012156e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538024902344,0.0,0.0,0.0004669760237447,293.0292663574219,294.1499938964844,285.3500061035156,285.3500061035156,285.7220153808594,285.3500061035156,292.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960698662325,5.4044098085626055e-09,0.0009960645111277,-0.0132110863924026,0.0,0.0,0.0,-0.007489682175219,60.0,-4.9971795082092285,-0.0,-6.36875867598974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519104003906,0.0,0.0,9.34516210691072e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519104003906,0.0,0.0,9.84090511337854e-05,296.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519104003906,0.0,0.0,7.268459012266248e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519104003906,0.0,0.0,9.84090511337854e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,0.0004668101901188,293.0270690917969,294.1499938964844,285.3500061035156,285.3500061035156,285.7154846191406,285.3500061035156,292.6460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957160800695,5.3630477836463805e-09,0.0009957107249647,-0.0131027270108461,0.0,0.0,0.0,-0.007469177711755,60.0,-4.99229907989502,-0.0,-6.364236071476628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519104003906,0.0,0.0,9.34516210691072e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519104003906,0.0,0.0,9.84090511337854e-05,296.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519104003906,0.0,0.0,7.268459012266248e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519104003906,0.0,0.0,9.84090511337854e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,0.0004668101901188,293.0270690917969,294.1499938964844,285.3500061035156,285.3500061035156,285.7154846191406,285.3500061035156,292.6460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957160800695,5.3630477836463805e-09,0.0009957107249647,-0.0131027270108461,0.0,0.0,0.0,-0.007469177711755,60.0,-4.99229907989502,-0.0,-6.364236071476628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,9.344037243863568e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,9.839721315074712e-05,296.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,7.267584442161024e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,9.839721315074712e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,0.000466754019726,293.0248413085937,294.1499938964844,285.3500061035156,285.3500061035156,285.70904541015625,285.3500061035156,292.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995596172288,5.3490381013432414e-09,0.0009955908171832,-0.0130660245195031,0.0,0.0,0.0,-0.0074622323736548,60.0,-4.988542556762695,-0.0,-6.362704141338328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,9.344037243863568e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,9.839721315074712e-05,296.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,7.267584442161024e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,9.839721315074712e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,0.000466754019726,293.0248413085937,294.1499938964844,285.3500061035156,285.3500061035156,285.70904541015625,285.3500061035156,292.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995596172288,5.3490381013432414e-09,0.0009955908171832,-0.0130660245195031,0.0,0.0,0.0,-0.0074622323736548,60.0,-4.988542556762695,-0.0,-6.362704141338328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481872558594,0.0,0.0,9.34525960474275e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481872558594,0.0,0.0,9.84100843197666e-05,296.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481872558594,0.0,0.0,7.268535409821197e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04815673828125,0.0,0.0,9.84100843197666e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,0.0004668150795623,293.02264404296875,294.1499938964844,285.3500061035156,285.3500061035156,285.7027282714844,285.3500061035156,292.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957264410331,5.364270361241097e-09,0.000995720969513,-0.0131059298291802,0.0,0.0,0.0,-0.0074697830714285,60.0,-4.986014366149902,-0.0,-6.364369653510948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481872558594,0.0,0.0,9.34525960474275e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481872558594,0.0,0.0,9.84100843197666e-05,296.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481872558594,0.0,0.0,7.268535409821197e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04815673828125,0.0,0.0,9.84100843197666e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,0.0004668150795623,293.02264404296875,294.1499938964844,285.3500061035156,285.3500061035156,285.7027282714844,285.3500061035156,292.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957264410331,5.364270361241097e-09,0.000995720969513,-0.0131059298291802,0.0,0.0,0.0,-0.0074697830714285,60.0,-4.986014366149902,-0.0,-6.364369653510948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462951660156,0.0,0.0,9.34881973080337e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462951660156,0.0,0.0,9.84475773293525e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462951660156,0.0,0.0,7.271304639289156e-05,296.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462646484375,0.0,0.0,9.84475773293525e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463562011719,0.0,0.0,0.0004669929039664,293.0203857421875,294.1499938964844,285.3500061035156,285.3500061035156,285.696533203125,285.3500061035156,292.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961056057363,5.4086246592532924e-09,0.0009961002506315,-0.0132221290841698,0.0,0.0,0.0,-0.00749176973477,60.0,-4.984699726104736,-0.0,-6.369219107682511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462951660156,0.0,0.0,9.34881973080337e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462951660156,0.0,0.0,9.84475773293525e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462951660156,0.0,0.0,7.271304639289156e-05,296.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462646484375,0.0,0.0,9.84475773293525e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463562011719,0.0,0.0,0.0004669929039664,293.0203857421875,294.1499938964844,285.3500061035156,285.3500061035156,285.696533203125,285.3500061035156,292.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961056057363,5.4086246592532924e-09,0.0009961002506315,-0.0132221290841698,0.0,0.0,0.0,-0.00749176973477,60.0,-4.984699726104736,-0.0,-6.369219107682511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453491210937,0.0,0.0,9.35149291763082e-05,296.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453491210937,0.0,0.0,9.847572073340416e-05,296.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453491210937,0.0,0.0,7.273383380379528e-05,296.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453186035156,0.0,0.0,9.847572073340416e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04541015625,0.0,0.0,0.0004671264323405,293.019287109375,294.1499938964844,285.3500061035156,285.3500061035156,285.6934814453125,285.3500061035156,292.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963903576135,5.441923356386269e-09,0.0009963848860934,-0.0133093642070889,0.0,0.0,0.0,-0.0075082764960825,60.0,-4.984540939331055,-0.0,-6.372861349746017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0444030761719,0.0,0.0,9.35472926357761e-05,296.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0444030761719,0.0,0.0,9.85098085948266e-05,296.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0444030761719,0.0,0.0,7.275900861714035e-05,296.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443725585937,0.0,0.0,9.85098085948266e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04443359375,0.0,0.0,0.0004672881041187,293.0181579589844,294.1499938964844,285.3500061035156,285.3500061035156,285.6904296875,285.3500061035156,292.6313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967351797968,5.4822502093543335e-09,0.0009967297082766,-0.0134150115773081,0.0,0.0,0.0,-0.0075282673351466,60.0,-4.984680652618408,-0.0,-6.377273820135089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04248046875,0.0,0.0,9.362842683913186e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04248046875,0.0,0.0,9.859524288913236e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04248046875,0.0,0.0,7.282210572157055e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424499511719,0.0,0.0,9.859524288913236e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425109863281,0.0,0.0,0.0004676933749578,293.015869140625,294.1499938964844,285.3500061035156,285.3500061035156,285.6844482421875,285.3500061035156,292.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975995635613,5.5833311307651465e-09,0.0009975939756259,-0.0136798182502388,0.0,0.0,0.0,-0.0075783752836287,60.0,-4.985845565795898,-0.0,-6.388340523244551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04248046875,0.0,0.0,9.362842683913186e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04248046875,0.0,0.0,9.859524288913236e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04248046875,0.0,0.0,7.282210572157055e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424499511719,0.0,0.0,9.859524288913236e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425109863281,0.0,0.0,0.0004676933749578,293.015869140625,294.1499938964844,285.3500061035156,285.3500061035156,285.6844482421875,285.3500061035156,292.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975995635613,5.5833311307651465e-09,0.0009975939756259,-0.0136798182502388,0.0,0.0,0.0,-0.0075783752836287,60.0,-4.985845565795898,-0.0,-6.388340523244551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,9.372956992592664e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,9.870174835668875e-05,296.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,7.29007733752951e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,9.870174835668875e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04058837890625,0.0,0.0,0.0004681986174546,293.0135803222656,294.1499938964844,285.3500061035156,285.3500061035156,285.6785583496094,285.3500061035156,292.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986772201955,5.7093449967737805e-09,0.0009986715158447,-0.0140099404379725,0.0,0.0,0.0,-0.0076408428139984,60.0,-4.988134384155273,-0.0,-6.402150631856784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,9.372956992592664e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,9.870174835668875e-05,296.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,7.29007733752951e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,9.870174835668875e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04058837890625,0.0,0.0,0.0004681986174546,293.0135803222656,294.1499938964844,285.3500061035156,285.3500061035156,285.6785583496094,285.3500061035156,292.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986772201955,5.7093449967737805e-09,0.0009986715158447,-0.0140099404379725,0.0,0.0,0.0,-0.0076408428139984,60.0,-4.988134384155273,-0.0,-6.402150631856784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,9.384802251588552e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,9.882648737402631e-05,296.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,7.299290155060589e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,9.882648737402631e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03863525390625,0.0,0.0,0.0004687902983278,293.01129150390625,294.1499938964844,285.3500061035156,285.3500061035156,285.6727600097656,285.3500061035156,292.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999392786994,5.856919393920634e-09,0.000999933341518,-0.0143965389579534,0.0,0.0,0.0,-0.007713999133557,60.0,-4.991421222686768,-0.0,-6.418342479719287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,9.384802251588552e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,9.882648737402631e-05,296.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,7.299290155060589e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,9.882648737402631e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03863525390625,0.0,0.0,0.0004687902983278,293.01129150390625,294.1499938964844,285.3500061035156,285.3500061035156,285.6727600097656,285.3500061035156,292.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999392786994,5.856919393920634e-09,0.000999933341518,-0.0143965389579534,0.0,0.0,0.0,-0.007713999133557,60.0,-4.991421222686768,-0.0,-6.418342479719287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03662109375,0.0,0.0,9.398052497999744e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03662109375,0.0,0.0,9.896601841319352e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03662109375,0.0,0.0,7.30959654902108e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365905761719,0.0,0.0,9.896601841319352e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0366516113281,0.0,0.0,0.00046945217764,293.00897216796875,294.1499938964844,285.3500061035156,285.3500061035156,285.66705322265625,285.3500061035156,292.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013510473072,6.022002452255037e-09,0.0010013449937105,-0.014828996732831,0.0,0.0,0.0,-0.0077958339825272,60.0,-4.995544910430908,-0.0,-6.436479083049562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03662109375,0.0,0.0,9.398052497999744e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03662109375,0.0,0.0,9.896601841319352e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03662109375,0.0,0.0,7.30959654902108e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365905761719,0.0,0.0,9.896601841319352e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0366516113281,0.0,0.0,0.00046945217764,293.00897216796875,294.1499938964844,285.3500061035156,285.3500061035156,285.66705322265625,285.3500061035156,292.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013510473072,6.022002452255037e-09,0.0010013449937105,-0.014828996732831,0.0,0.0,0.0,-0.0077958339825272,60.0,-4.995544910430908,-0.0,-6.436479083049562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0356140136719,0.0,0.0,9.40508907660842e-05,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0356140136719,0.0,0.0,9.904011676553635e-05,296.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0356140136719,0.0,0.0,7.315068796742707e-05,296.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0356140136719,0.0,0.0,9.904011676553635e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0356750488281,0.0,0.0,0.0004698036646004,293.0077819824219,294.1499938964844,285.3500061035156,285.3500061035156,285.66424560546875,285.3500061035156,292.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021007619798,6.1096696590823285e-09,0.0010020945919677,-0.0150586497038602,0.0,0.0,0.0,-0.0078392932191491,60.0,-4.997864723205566,-0.0,-6.446121147973828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346069335937,0.0,0.0,9.41235266509466e-05,296.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346069335937,0.0,0.0,9.911660890793428e-05,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346069335937,0.0,0.0,7.320718577830121e-05,296.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346069335937,0.0,0.0,9.911660890793428e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03466796875,0.0,0.0,0.0004701665020547,293.0066223144531,294.1499938964844,285.3500061035156,285.3500061035156,285.66143798828125,285.3500061035156,292.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028746910393,6.200171931425302e-09,0.0010028685210272,-0.0152957271784543,0.0,0.0,0.0,-0.0078841568902134,60.0,-5.000319480895996,-0.0,-6.456082246586449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326232910156,0.0,0.0,9.427391341887414e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326232910156,0.0,0.0,9.927497012540698e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326232910156,0.0,0.0,7.332415407290682e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325927734375,0.0,0.0,9.927497012540698e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326538085937,0.0,0.0,0.0004709177301265,293.0042724609375,294.1499938964844,285.3500061035156,285.3500061035156,285.6559143066406,285.3500061035156,292.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044770315289,6.3875340572394634e-09,0.0010044706286862,-0.0157865285873413,0.0,0.0,0.0,-0.0079770367592573,60.0,-5.00555944442749,-0.0,-6.476729197402166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326232910156,0.0,0.0,9.427391341887414e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326232910156,0.0,0.0,9.927497012540698e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326232910156,0.0,0.0,7.332415407290682e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325927734375,0.0,0.0,9.927497012540698e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326538085937,0.0,0.0,0.0004709177301265,293.0042724609375,294.1499938964844,285.3500061035156,285.3500061035156,285.6559143066406,285.3500061035156,292.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044770315289,6.3875340572394634e-09,0.0010044706286862,-0.0157865285873413,0.0,0.0,0.0,-0.0079770367592573,60.0,-5.00555944442749,-0.0,-6.476729197402166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306091308594,0.0,0.0,9.442819282412528e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306091308594,0.0,0.0,9.943743498297408e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306091308594,0.0,0.0,7.344414916587994e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03057861328125,0.0,0.0,9.943743498297408e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306396484375,0.0,0.0,0.0004716883704531,293.0018920898437,294.1499938964844,285.3500061035156,285.3500061035156,285.6504821777344,285.3500061035156,292.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061208158731,6.5797505222064964e-09,0.0010061142966151,-0.0162900332361459,0.0,0.0,0.0,-0.0080723222345113,60.0,-5.011112689971924,-0.0,-6.49794458240649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306091308594,0.0,0.0,9.442819282412528e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306091308594,0.0,0.0,9.943743498297408e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306091308594,0.0,0.0,7.344414916587994e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03057861328125,0.0,0.0,9.943743498297408e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306396484375,0.0,0.0,0.0004716883704531,293.0018920898437,294.1499938964844,285.3500061035156,285.3500061035156,285.6504821777344,285.3500061035156,292.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061208158731,6.5797505222064964e-09,0.0010061142966151,-0.0162900332361459,0.0,0.0,0.0,-0.0080723222345113,60.0,-5.011112689971924,-0.0,-6.49794458240649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.028564453125,0.0,0.0,9.458330168854444e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.028564453125,0.0,0.0,9.960077295545489e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.028564453125,0.0,0.0,7.356479181908071e-05,296.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285339355469,0.0,0.0,9.960077295545489e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285949707031,0.0,0.0,0.0004724632017314,292.99951171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6451416015625,285.3500061035156,292.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077735641971,6.773001715032478e-09,0.0010077668121084,-0.0167962368577718,0.0,0.0,0.0,-0.0081681217998266,60.0,-5.016814231872559,-0.0,-6.51930989192806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.028564453125,0.0,0.0,9.458330168854444e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.028564453125,0.0,0.0,9.960077295545489e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.028564453125,0.0,0.0,7.356479181908071e-05,296.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285339355469,0.0,0.0,9.960077295545489e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285949707031,0.0,0.0,0.0004724632017314,292.99951171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6451416015625,285.3500061035156,292.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077735641971,6.773001715032478e-09,0.0010077668121084,-0.0167962368577718,0.0,0.0,0.0,-0.0081681217998266,60.0,-5.016814231872559,-0.0,-6.51930989192806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264892578125,0.0,0.0,9.473640966461971e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264892578125,0.0,0.0,9.976200090022758e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264892578125,0.0,0.0,7.368387741735205e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264892578125,0.0,0.0,9.976200090022758e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,0.0004732279921881,292.9971008300781,294.1499938964844,285.3500061035156,285.3500061035156,285.6398620605469,285.3500061035156,292.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094048921018,6.963756682409894e-09,0.0010093979071825,-0.0172958895564079,0.0,0.0,0.0,-0.0082626836374402,60.0,-5.022485733032227,-0.0,-6.540433616919472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264892578125,0.0,0.0,9.473640966461971e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264892578125,0.0,0.0,9.976200090022758e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264892578125,0.0,0.0,7.368387741735205e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264892578125,0.0,0.0,9.976200090022758e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,0.0004732279921881,292.9971008300781,294.1499938964844,285.3500061035156,285.3500061035156,285.6398620605469,285.3500061035156,292.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094048921018,6.963756682409894e-09,0.0010093979071825,-0.0172958895564079,0.0,0.0,0.0,-0.0082626836374402,60.0,-5.022485733032227,-0.0,-6.540433616919472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0254821777344,0.0,0.0,9.48111992329359e-05,296.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0254821777344,0.0,0.0,9.98407558654435e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0254821777344,0.0,0.0,7.374204142251983e-05,296.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02545166015625,0.0,0.0,9.98407558654435e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0255126953125,0.0,0.0,0.0004736015689559,292.9958801269531,294.1499938964844,285.3500061035156,285.3500061035156,285.63726806640625,285.3500061035156,292.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102017549797,7.056931483617745e-09,0.0010101946536451,-0.0175399407744407,0.0,0.0,0.0,-0.0083088725805282,60.0,-5.0252556800842285,-0.0,-6.550763487211952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,9.488473733654246e-05,296.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,9.991820115828888e-05,296.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,7.379923772532493e-05,296.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,9.991820115828888e-05,296.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02447509765625,0.0,0.0,0.0004739689175039,292.9946594238281,294.1499938964844,285.3500061035156,285.3500061035156,285.6347045898437,285.3500061035156,292.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010985346511,7.148554637126381e-09,0.001010978128761,-0.0177799258381128,0.0,0.0,0.0,-0.0083542922511696,60.0,-5.027970314025879,-0.0,-6.560929222132472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
